time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039834499359131,0.3519828915596008,0.3195381164550781,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050580859184264,0.5080533623695374,0.4828563332557678,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525797724723816,0.4246683716773987,0.2988212406635284,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759617805480957,0.4612212181091308,0.4389430284500122,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624843120574951,0.3003062605857849,1.3657519817352295,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556907892227173,1.0,1.0,0.2948881983757019,1.0,-3.489845037460327,2.6081671714782715,0.8816779851913452,1.8220415115356443,0.0,0.0,0.0,193.0666046142578,173.0,9.123544692993164,-0.0,3574.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039834499359131,0.3519828915596008,0.3195381164550781,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050580859184264,0.5080533623695374,0.4828563332557678,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525797724723816,0.4246683716773987,0.2988212406635284,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759617805480957,0.4612212181091308,0.4389430284500122,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624843120574951,0.3003062605857849,1.3657519817352295,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556907892227173,1.0,1.0,0.2948881983757019,1.0,-3.489845037460327,2.6081671714782715,0.8816779851913452,1.8220415115356443,0.0,0.0,0.0,193.0666046142578,173.0,9.123544692993164,-0.0,3574.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178799152374268,0.3529979884624481,0.3200429677963257,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.923339068889618,0.5097976326942444,0.4840703904628753,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8678984045982361,0.4265804290771484,0.2998341023921966,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920544981956482,0.4629195034503937,0.4401142001152038,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758631110191345,0.3011310994625091,1.367392897605896,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510285139083862,1.0,1.0,0.2973423600196838,1.0,-3.496513605117798,2.604666233062744,0.8918474912643433,1.816977500915528,0.0,0.0,0.0,182.4879608154297,161.0,5.15700101852417,-0.0,3527.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178799152374268,0.3529979884624481,0.3200429677963257,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.923339068889618,0.5097976326942444,0.4840703904628753,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8678984045982361,0.4265804290771484,0.2998341023921966,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920544981956482,0.4629195034503937,0.4401142001152038,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758631110191345,0.3011310994625091,1.367392897605896,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510285139083862,1.0,1.0,0.2973423600196838,1.0,-3.496513605117798,2.604666233062744,0.8918474912643433,1.816977500915528,0.0,0.0,0.0,182.4879608154297,161.0,5.15700101852417,-0.0,3527.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336114883422852,0.3539786636829376,0.3204973638057709,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457067847251892,0.5114982724189758,0.4852226674556732,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866132497787476,0.4284618496894836,0.3008103668689728,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117518663406372,0.4645798206329345,0.4412288069725036,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.792156457901001,0.301951140165329,1.3689149618148804,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459924578666687,1.0,1.0,0.2991209626197815,1.0,-3.502792358398437,2.603052854537964,0.8997395038604736,1.813841223716736,0.0,0.0,0.0,171.28890991210938,149.0,-0.2921062707901001,-0.0,3475.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336114883422852,0.3539786636829376,0.3204973638057709,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457067847251892,0.5114982724189758,0.4852226674556732,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866132497787476,0.4284618496894836,0.3008103668689728,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117518663406372,0.4645798206329345,0.4412288069725036,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.792156457901001,0.301951140165329,1.3689149618148804,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459924578666687,1.0,1.0,0.2991209626197815,1.0,-3.502792358398437,2.603052854537964,0.8997395038604736,1.813841223716736,0.0,0.0,0.0,171.28890991210938,149.0,-0.2921062707901001,-0.0,3475.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525865077972412,0.3549118936061859,0.3208986818790436,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699638485908508,0.5131421685218811,0.4863104820251465,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.909293532371521,0.4302996098995209,0.3017480969429016,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374778866767884,0.466189295053482,0.4422846436500549,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114235401153564,0.3027524948120117,1.3703067302703855,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407264471054077,1.0,1.0,0.3008995950222015,1.0,-3.5086557865142822,2.601214408874512,0.9074414372444152,1.810539960861206,0.0,0.0,0.0,159.77256774902344,137.0,-3.1421825885772705,-0.0,3420.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525865077972412,0.3549118936061859,0.3208986818790436,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699638485908508,0.5131421685218811,0.4863104820251465,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.909293532371521,0.4302996098995209,0.3017480969429016,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374778866767884,0.466189295053482,0.4422846436500549,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114235401153564,0.3027524948120117,1.3703067302703855,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407264471054077,1.0,1.0,0.3008995950222015,1.0,-3.5086557865142822,2.601214408874512,0.9074414372444152,1.810539960861206,0.0,0.0,0.0,159.77256774902344,137.0,-3.1421825885772705,-0.0,3420.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638202548027039,0.3553642332553863,0.3210829496383667,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9821240305900574,0.5139457583427429,0.4868335127830505,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235511422157288,0.4312049448490143,0.3022049069404602,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9518606066703796,0.4669775366783142,0.4427935481071472,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217498064041138,0.3031468987464905,1.3709602355957031,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380326747894287,1.0,1.0,0.3017888963222503,1.0,-3.5114543437957764,2.6001992225646973,0.9112550020217896,1.8088140487670896,0.0,0.0,0.0,153.94078063964844,137.0,-3.830422401428223,-0.0,3392.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.876505970954895,0.3558102548122406,0.3212595880031585,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9939469695091248,0.5147403478622437,0.4873460531234741,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9395871758461,0.432104080915451,0.3026559352874756,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666421413421632,0.4677577316761017,0.4432928562164306,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329028487205505,0.3035386204719543,1.3715940713882446,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353103518486023,1.0,1.0,0.3027864396572113,1.0,-3.514186382293701,2.5987980365753174,0.9153884649276732,1.8067153692245483,0.0,0.0,0.0,148.07833862304688,140.0,-3.6645216941833496,-0.0,3363.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869638442993164,0.3566631078720093,0.3218770623207092,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164671540260315,0.4835085868835449,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525286555290222,0.4338666200637817,0.3037649691104889,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777336120605468,0.4692789614200592,0.4445677697658539,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420456051826477,0.3042954206466675,1.374232292175293,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337029337882996,1.0,1.0,0.3047815263271332,1.0,-3.5163650512695312,2.5936641693115234,0.9227008819580078,1.8010061979293823,0.0,0.0,0.0,143.91725158691406,158.0,-2.933423519134521,-0.0,3343.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869638442993164,0.3566631078720093,0.3218770623207092,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164671540260315,0.4835085868835449,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525286555290222,0.4338666200637817,0.3037649691104889,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777336120605468,0.4692789614200592,0.4445677697658539,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420456051826477,0.3042954206466675,1.374232292175293,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337029337882996,1.0,1.0,0.3047815263271332,1.0,-3.5163650512695312,2.5936641693115234,0.9227008819580078,1.8010061979293823,0.0,0.0,0.0,143.91725158691406,158.0,-2.933423519134521,-0.0,3343.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798757791519165,0.3574983775615692,0.3227488398551941,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.9972253441810608,0.5181771516799927,0.490575760602951,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.944829761981964,0.4356221854686737,0.3050777018070221,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9707860350608826,0.4707919061183929,0.4461161196231842,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.83590167760849,0.3050619065761566,1.3782509565353394,291.09478759765625,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.63888019323349,1.0,1.0,0.306776612997055,1.0,-3.534554243087769,2.599573373794556,0.9349809885025024,1.802467703819275,0.0,0.0,0.0,148.1009063720703,176.0,-1.0129404067993164,-0.0,3412.109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798757791519165,0.3574983775615692,0.3227488398551941,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.9972253441810608,0.5181771516799927,0.490575760602951,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.944829761981964,0.4356221854686737,0.3050777018070221,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9707860350608826,0.4707919061183929,0.4461161196231842,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.83590167760849,0.3050619065761566,1.3782509565353394,291.09478759765625,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.63888019323349,1.0,1.0,0.306776612997055,1.0,-3.534554243087769,2.599573373794556,0.9349809885025024,1.802467703819275,0.0,0.0,0.0,148.1009063720703,176.0,-1.0129404067993164,-0.0,3412.109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582054376602173,0.3582284450531006,0.3238394260406494,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770809412002563,0.5194782614707947,0.4922491312026977,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.918570041656494,0.4372860193252563,0.3065699934959411,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459507465362548,0.4722130596637726,0.4479076266288757,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168013095855713,0.3057434558868408,1.3834704160690308,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469243168830872,1.0,1.0,0.308996170759201,1.0,-3.5477235317230225,2.601229190826416,0.9464941024780272,1.8010547161102295,0.0,0.0,0.0,159.80804443359375,194.0,1.2993743419647217,-0.0,3515.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582054376602173,0.3582284450531006,0.3238394260406494,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770809412002563,0.5194782614707947,0.4922491312026977,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.918570041656494,0.4372860193252563,0.3065699934959411,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459507465362548,0.4722130596637726,0.4479076266288757,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168013095855713,0.3057434558868408,1.3834704160690308,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469243168830872,1.0,1.0,0.308996170759201,1.0,-3.5477235317230225,2.601229190826416,0.9464941024780272,1.8010547161102295,0.0,0.0,0.0,159.80804443359375,194.0,1.2993743419647217,-0.0,3515.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364091515541077,0.3588919043540954,0.324971079826355,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509413242340088,0.5207977294921875,0.4940367043018341,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929629325866699,0.438892126083374,0.3081013560295105,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173004627227784,0.4735755622386932,0.44975146651268,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952591776847839,0.306366503238678,1.3889405727386477,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565099358558655,1.0,1.0,0.311215728521347,1.0,-3.5618746280670166,2.6034963130950928,0.9583783149719238,1.8000543117523191,0.0,0.0,0.0,174.51934814453125,212.0,3.238065719604492,-0.0,3639.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364091515541077,0.3588919043540954,0.324971079826355,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509413242340088,0.5207977294921875,0.4940367043018341,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929629325866699,0.438892126083374,0.3081013560295105,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173004627227784,0.4735755622386932,0.44975146651268,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952591776847839,0.306366503238678,1.3889405727386477,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565099358558655,1.0,1.0,0.311215728521347,1.0,-3.5618746280670166,2.6034963130950928,0.9583783149719238,1.8000543117523191,0.0,0.0,0.0,174.51934814453125,212.0,3.238065719604492,-0.0,3639.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8263342976570129,0.3592028617858886,0.3255429565906524,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9371176958084106,0.5214529633522034,0.4949559867382049,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813682794570923,0.4396763443946838,0.3088733851909637,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9042901396751404,0.4742373824119568,0.4506814777851105,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847750782966614,0.306658536195755,1.3917137384414673,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616203188896179,1.0,1.0,0.3123254776000976,1.0,-3.569051742553711,2.6046838760375977,0.9643677473068236,1.799596905708313,0.0,0.0,0.0,182.57290649414065,212.0,4.126066207885742,-0.0,3705.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167583346366882,0.3595019876956939,0.3261149525642395,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9236888885498048,0.5221020579338074,0.4958822429180145,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705405592918396,0.4404495358467102,0.3096461594104767,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.892867922782898,0.4748876392841339,0.4516120851039886,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749401330947876,0.3069392144680023,1.3944894075393677,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24267578125,291.1028137207031,1.0,0.6668485403060913,1.0,1.0,0.3133330047130584,1.0,-3.576242208480835,2.6061933040618896,0.9700488448143004,1.7994623184204102,0.0,0.0,0.0,190.9240875244141,230.0,4.464348316192627,-0.0,3774.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070314526557922,0.3597998917102813,0.3267069160938263,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.91082364320755,0.5227678418159485,0.4968471825122833,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601620197296143,0.4412411153316498,0.3104481399059295,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8817877769470215,0.4755508601665497,0.4525770545005798,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654781341552734,0.3072188794612884,1.3973653316497805,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723660230636597,1.0,1.0,0.3143808543682098,1.0,-3.58370041847229,2.607763290405273,0.9759371280670166,1.7993308305740356,0.0,0.0,0.0,199.8476409912109,230.0,4.799707412719727,-0.0,3848.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982150912284851,0.3600654304027557,0.3272498250007629,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.9005247950553894,0.5233747363090515,0.4977366030216217,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8513900637626648,0.441962718963623,0.3111859858036041,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723255395889282,0.4761533439159393,0.4534640312194824,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.757462739944458,0.3074681162834167,1.400005340576172,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6774956583976746,1.0,1.0,0.3153480589389801,1.0,-3.590553998947144,2.6091833114624023,0.981370747089386,1.7991888523101809,0.0,0.0,0.0,208.2327575683593,248.0,5.29964017868042,-0.0,3917.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815460562705994,0.3605934977531433,0.3283686637878418,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818027377128601,0.5246164798736572,0.4995802938938141,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353090286254883,0.4434415102005005,0.3127141892910003,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.854871392250061,0.4773818552494049,0.4552979171276092,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427806854248047,0.3079628646373749,1.4054486751556396,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882263422012329,1.0,1.0,0.3173631131649017,1.0,-3.6047110557556152,2.612034797668457,0.9926761388778688,1.7988145351409912,0.0,0.0,0.0,226.02989196777344,251.0,6.762302875518799,-0.0,4063.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815460562705994,0.3605934977531433,0.3283686637878418,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818027377128601,0.5246164798736572,0.4995802938938141,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353090286254883,0.4434415102005005,0.3127141892910003,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.854871392250061,0.4773818552494049,0.4552979171276092,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427806854248047,0.3079628646373749,1.4054486751556396,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882263422012329,1.0,1.0,0.3173631131649017,1.0,-3.6047110557556152,2.612034797668457,0.9926761388778688,1.7988145351409912,0.0,0.0,0.0,226.02989196777344,251.0,6.762302875518799,-0.0,4063.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727235555648804,0.3611015081405639,0.3292166292667389,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720244765281677,0.5258316397666931,0.5011363625526428,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270832896232605,0.4448966979980469,0.3140306174755096,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459275960922241,0.4785818755626678,0.456841230392456,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351626753807068,0.3084341585636139,1.4095300436019895,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947888135910034,1.0,1.0,0.3189558386802673,1.0,-3.615958452224731,2.6142539978027344,1.0017043352127075,1.7985106706619265,0.0,0.0,0.0,237.0591278076172,239.0,6.225457191467285,-0.0,4160.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727235555648804,0.3611015081405639,0.3292166292667389,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720244765281677,0.5258316397666931,0.5011363625526428,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270832896232605,0.4448966979980469,0.3140306174755096,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459275960922241,0.4785818755626678,0.456841230392456,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351626753807068,0.3084341585636139,1.4095300436019895,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947888135910034,1.0,1.0,0.3189558386802673,1.0,-3.615958452224731,2.6142539978027344,1.0017043352127075,1.7985106706619265,0.0,0.0,0.0,237.0591278076172,239.0,6.225457191467285,-0.0,4160.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732420563697815,0.3616292774677276,0.3296714425086975,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.872861921787262,0.5270445942878723,0.5022615790367126,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.828059196472168,0.4463595151901245,0.315034419298172,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467488884925842,0.4797805547714233,0.4579540193080902,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356357574462891,0.3089146316051483,1.411609768867493,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953204870223999,1.0,1.0,0.3205485939979553,1.0,-3.622913360595703,2.61358380317688,1.0093294382095337,1.7962663173675537,0.0,0.0,0.0,237.2032623291016,227.0,6.818359851837158,-0.0,4180.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732420563697815,0.3616292774677276,0.3296714425086975,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.872861921787262,0.5270445942878723,0.5022615790367126,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.828059196472168,0.4463595151901245,0.315034419298172,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467488884925842,0.4797805547714233,0.4579540193080902,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356357574462891,0.3089146316051483,1.411609768867493,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953204870223999,1.0,1.0,0.3205485939979553,1.0,-3.622913360595703,2.61358380317688,1.0093294382095337,1.7962663173675537,0.0,0.0,0.0,237.2032623291016,227.0,6.818359851837158,-0.0,4180.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755522727966309,0.3619167506694793,0.3298264443874359,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756064772605896,0.5276636481285095,0.5027379393577576,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305697441101074,0.4471084475517273,0.3154758512973785,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8492969870567322,0.4803932011127472,0.4584246575832367,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376465797424316,0.3091736137866974,1.4122644662857056,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,297.2312316894531,291.1243591308594,1.0,0.6944069862365723,1.0,1.0,0.3213449418544769,1.0,-3.625558614730835,2.6126842498779297,1.0128742456436155,1.7947304248809814,0.0,0.0,0.0,234.8274383544922,227.0,7.533821105957031,-0.0,4172.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788004279136658,0.3622201979160309,0.3299590945243835,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8794137835502625,0.5282922387123108,0.5031842589378357,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.83399897813797,0.4478700160980224,0.3158973455429077,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528317809104919,0.4810160398483276,0.4588658809661865,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404719591140747,0.3094474673271179,1.412798285484314,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.1296691894531,297.23052978515625,291.1268920898437,1.0,0.692986011505127,1.0,1.0,0.3218933343887329,1.0,-3.6279356479644775,2.6123878955841064,1.0155476331710815,1.793864369392395,0.0,0.0,0.0,231.4468536376953,215.0,7.162883281707764,-0.0,4157.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875047922134399,0.3628607988357544,0.3301852643489837,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895348906517029,0.5295671820640564,0.5040194392204285,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430606126785278,0.4494199752807617,0.3167042732238769,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.862284779548645,0.4822826087474823,0.459693431854248,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480916380882263,0.3100347220897674,1.4136840105056765,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891475319862366,1.0,1.0,0.3229900896549225,1.0,-3.632244825363159,2.61159086227417,1.0206539630889893,1.7920725345611572,0.0,0.0,0.0,222.70779418945312,203.0,7.280969619750977,-0.0,4115.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875047922134399,0.3628607988357544,0.3301852643489837,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895348906517029,0.5295671820640564,0.5040194392204285,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430606126785278,0.4494199752807617,0.3167042732238769,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.862284779548645,0.4822826087474823,0.459693431854248,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480916380882263,0.3100347220897674,1.4136840105056765,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891475319862366,1.0,1.0,0.3229900896549225,1.0,-3.632244825363159,2.61159086227417,1.0206539630889893,1.7920725345611572,0.0,0.0,0.0,222.70779418945312,203.0,7.280969619750977,-0.0,4115.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986231446266174,0.3635464310646057,0.3303923308849334,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024012088775636,0.5308696627616882,0.504817008972168,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547088503837585,0.4510089159011841,0.3174915015697479,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744774460792542,0.4835802316665649,0.460486888885498,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580183148384094,0.31067556142807,1.4145123958587646,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.2290344238281,291.1388854980469,1.0,0.6845217347145081,1.0,1.0,0.324086844921112,1.0,-3.636351823806762,2.610646724700928,1.025704860687256,1.7902175188064575,0.0,0.0,0.0,212.3900604248047,191.0,9.121788024902344,-0.0,4061.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986231446266174,0.3635464310646057,0.3303923308849334,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024012088775636,0.5308696627616882,0.504817008972168,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547088503837585,0.4510089159011841,0.3174915015697479,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744774460792542,0.4835802316665649,0.460486888885498,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580183148384094,0.31067556142807,1.4145123958587646,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.2290344238281,291.1388854980469,1.0,0.6845217347145081,1.0,1.0,0.324086844921112,1.0,-3.636351823806762,2.610646724700928,1.025704860687256,1.7902175188064575,0.0,0.0,0.0,212.3900604248047,191.0,9.121788024902344,-0.0,4061.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116827607154846,0.3642677366733551,0.330604612827301,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.918803095817566,0.5321946144104004,0.505606472492218,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.868904709815979,0.4526304006576538,0.3182799518108368,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.889219343662262,0.4849035441875458,0.461275190114975,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701911330223083,0.3113639950752258,1.4154123067855835,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6794990301132202,1.0,1.0,0.3246222734451294,1.0,-3.640536308288574,2.611597776412964,1.0289386510849,1.7902456521987915,0.0,0.0,0.0,201.2527008056641,179.0,7.984505176544189,-0.0,4003.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116827607154846,0.3642677366733551,0.330604612827301,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.918803095817566,0.5321946144104004,0.505606472492218,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.868904709815979,0.4526304006576538,0.3182799518108368,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.889219343662262,0.4849035441875458,0.461275190114975,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701911330223083,0.3113639950752258,1.4154123067855835,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6794990301132202,1.0,1.0,0.3246222734451294,1.0,-3.640536308288574,2.611597776412964,1.0289386510849,1.7902456521987915,0.0,0.0,0.0,201.2527008056641,179.0,7.984505176544189,-0.0,4003.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
