time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259007334709167,0.3650006949901581,0.3308156132698059,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389464259147644,0.5335201621055603,0.5063837766647339,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.885806679725647,0.454262912273407,0.31906658411026,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9065933227539062,0.4862320721149444,0.462055504322052,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847262620925903,0.3120831847190857,1.416387915611267,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.674265444278717,1.0,1.0,0.3251577019691467,1.0,-3.644784450531006,2.612649917602539,1.0321344137191772,1.7903640270233154,0.0,0.0,0.0,189.69839477539065,167.0,7.176417827606201,-0.0,3942.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259007334709167,0.3650006949901581,0.3308156132698059,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389464259147644,0.5335201621055603,0.5063837766647339,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.885806679725647,0.454262912273407,0.31906658411026,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9065933227539062,0.4862320721149444,0.462055504322052,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847262620925903,0.3120831847190857,1.416387915611267,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.674265444278717,1.0,1.0,0.3251577019691467,1.0,-3.644784450531006,2.612649917602539,1.0321344137191772,1.7903640270233154,0.0,0.0,0.0,189.69839477539065,167.0,7.176417827606201,-0.0,3942.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337278366088867,0.3653702437877655,0.3309207260608673,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9499000310897828,0.5341822504997253,0.5067684054374695,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953520059585571,0.4550821483135223,0.3194595277309418,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.917091429233551,0.4868971109390259,0.462443083524704,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929447293281555,0.3124519288539886,1.4169025421142578,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716032028198242,1.0,1.0,0.3254254162311554,1.0,-3.6469316482543945,2.6131904125213623,1.0337412357330322,1.790435552597046,0.0,0.0,0.0,183.83560180664065,167.0,6.963863849639893,-0.0,3911.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422662615776062,0.3657399117946625,0.3310256600379944,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9611549973487854,0.5348421335220337,0.5071506500244141,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9057316780090332,0.4559015035629272,0.3198523223400116,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9288994073867798,0.4875609874725342,0.4628291726112366,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018395900726318,0.3128248453140259,1.4174330234527588,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689221262931824,1.0,1.0,0.325408786535263,1.0,-3.649093151092529,2.61464524269104,1.0344479084014893,1.7914247512817385,0.0,0.0,0.0,177.93858337402344,155.0,5.301462173461914,-0.0,3880.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8536995053291321,0.3661763668060303,0.3311468362808227,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9747499227523804,0.5356237292289734,0.5076013207435608,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205016493797302,0.4568778872489929,0.3203200399875641,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9442878365516664,0.4883493483066559,0.4632861316204071,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132274150848389,0.3132731318473816,1.41807758808136,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656822562217712,1.0,1.0,0.3253888487815857,1.0,-3.6516692638397217,2.6164495944976807,1.035219669342041,1.7927007675170898,0.0,0.0,0.0,170.83352661132812,155.0,3.400040626525879,-0.0,3843.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8621827960014343,0.3664633631706238,0.3312236070632934,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9836957454681396,0.5361388921737671,0.507895827293396,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9316294193267822,0.4575248658657074,0.320628821849823,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9549947381019592,0.4888700544834137,0.4635858237743377,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210501670837402,0.3135718703269958,1.4185060262680054,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.15509033203125,297.2288818359375,291.1542053222656,1.0,0.6635110378265381,1.0,1.0,0.3253755569458008,1.0,-3.653363704681397,2.6176345348358154,1.035729169845581,1.793556571006775,0.0,0.0,0.0,166.08741760253906,158.0,2.5262529850006104,-0.0,3817.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8727865219116211,0.3671588599681854,0.3316520750522613,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936479926109314,0.537403404712677,0.5088775157928467,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454009532928468,0.4591240286827087,0.3215862214565277,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674445986747742,0.4901517629623413,0.4645837843418121,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305350542068481,0.3143137395381927,1.4208290576934814,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622438430786133,1.0,1.0,0.3253422975540161,1.0,-3.660203456878662,2.6223692893981934,1.0378342866897583,1.796821355819702,0.0,0.0,0.0,161.0830841064453,161.0,1.3428239822387695,-0.0,3804.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8727865219116211,0.3671588599681854,0.3316520750522613,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936479926109314,0.537403404712677,0.5088775157928467,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454009532928468,0.4591240286827087,0.3215862214565277,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674445986747742,0.4901517629623413,0.4645837843418121,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305350542068481,0.3143137395381927,1.4208290576934814,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622438430786133,1.0,1.0,0.3253422975540161,1.0,-3.660203456878662,2.6223692893981934,1.0378342866897583,1.796821355819702,0.0,0.0,0.0,161.0830841064453,161.0,1.3428239822387695,-0.0,3804.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763695359230042,0.3677969872951507,0.3321772217750549,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9967898726463318,0.5386127829551697,0.5099625587463379,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.950253427028656,0.4606734812259674,0.3226238787174225,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715322256088256,0.4913824200630188,0.4656890630722046,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8337951898574829,0.315021276473999,1.4237419366836548,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628578901290894,1.0,1.0,0.3251426815986633,1.0,-3.668222904205322,2.628455638885498,1.0397672653198242,1.801162600517273,0.0,0.0,0.0,159.95164489746094,179.0,-0.0766824856400489,-0.0,3817.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763695359230042,0.3677969872951507,0.3321772217750549,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9967898726463318,0.5386127829551697,0.5099625587463379,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.950253427028656,0.4606734812259674,0.3226238787174225,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715322256088256,0.4913824200630188,0.4656890630722046,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8337951898574829,0.315021276473999,1.4237419366836548,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628578901290894,1.0,1.0,0.3251426815986633,1.0,-3.668222904205322,2.628455638885498,1.0397672653198242,1.801162600517273,0.0,0.0,0.0,159.95164489746094,179.0,-0.0766824856400489,-0.0,3817.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630149364471436,0.3683671653270721,0.3329730629920959,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.98492693901062,0.5397595167160034,0.5113359093666077,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.934427797794342,0.4621638357639313,0.3238775730133056,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567616581916808,0.492554098367691,0.4670863449573517,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221759796142578,0.3156824707984924,1.4281014204025269,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686582565307617,1.0,1.0,0.3249430358409881,1.0,-3.67926287651062,2.6366188526153564,1.0426440238952637,1.8068426847457888,0.0,0.0,0.0,167.71702575683594,197.0,-0.7713403701782227,-0.0,3895.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630149364471436,0.3683671653270721,0.3329730629920959,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.98492693901062,0.5397595167160034,0.5113359093666077,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.934427797794342,0.4621638357639313,0.3238775730133056,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567616581916808,0.492554098367691,0.4670863449573517,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221759796142578,0.3156824707984924,1.4281014204025269,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686582565307617,1.0,1.0,0.3249430358409881,1.0,-3.67926287651062,2.6366188526153564,1.0426440238952637,1.8068426847457888,0.0,0.0,0.0,167.71702575683594,197.0,-0.7713403701782227,-0.0,3895.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8535822033882141,0.3686179220676422,0.3334191143512726,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9752111434936525,0.5403023362159729,0.5120767951011658,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9225893616676332,0.4628790318965912,0.3245448470115661,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.945184886455536,0.4931105077266693,0.4678402543067932,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136206269264221,0.3159864246845245,1.4305588006973269,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.153076171875,297.2259216308594,291.1531677246094,1.0,0.6725468635559082,1.0,1.0,0.3248432278633117,1.0,-3.685357093811035,2.641088485717773,1.0442686080932615,1.8099634647369385,0.0,0.0,0.0,173.69216918945312,197.0,-0.9465078115463256,-0.0,3948.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438151478767395,0.3688476085662842,0.3338772654533386,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9639179706573486,0.5408257842063904,0.5128323435783386,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9103115797042848,0.4635752141475677,0.3252232074737549,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9323870539665222,0.4936481714248657,0.4686094522476196,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8040952086448669,0.3162724077701568,1.4330934286117554,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1528015136719,297.2249755859375,291.1528015136719,1.0,0.6768460273742676,1.0,1.0,0.3247737288475036,1.0,-3.691608428955078,2.6455674171447754,1.0460408926010132,1.8130661249160769,0.0,0.0,0.0,180.5181121826172,215.0,-0.9263685941696168,-0.0,4008.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249039053916931,0.3692502677440643,0.334804892539978,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388580322265624,0.5418188571929932,0.514359176158905,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.888065755367279,0.4649153053760528,0.3265923857688904,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9070916771888732,0.494671106338501,0.470164954662323,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845771312713623,0.3167928457260132,1.4382494688034058,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862295866012573,1.0,1.0,0.3246347308158874,1.0,-3.704284191131592,2.654628038406372,1.0496561527252195,1.819369912147522,0.0,0.0,0.0,195.90850830078125,233.0,-0.8584344983100891,-0.0,4139.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249039053916931,0.3692502677440643,0.334804892539978,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388580322265624,0.5418188571929932,0.514359176158905,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.888065755367279,0.4649153053760528,0.3265923857688904,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9070916771888732,0.494671106338501,0.470164954662323,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845771312713623,0.3167928457260132,1.4382494688034058,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862295866012573,1.0,1.0,0.3246347308158874,1.0,-3.704284191131592,2.654628038406372,1.0496561527252195,1.819369912147522,0.0,0.0,0.0,195.90850830078125,233.0,-0.8584344983100891,-0.0,4139.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070425391197205,0.369587630033493,0.3357241451740265,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.914390742778778,0.542746901512146,0.5158785581588745,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681076765060425,0.4661928713321686,0.3279576897621155,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860840201377869,0.4956310987472534,0.4717149138450622,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668108344078064,0.3172512650489807,1.4433820247650146,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961685419082642,1.0,1.0,0.3244957327842712,1.0,-3.716902256011963,2.6636452674865723,1.0532569885253906,1.8257074356079104,0.0,0.0,0.0,212.7053985595703,251.0,-0.897858738899231,-0.0,4280.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070425391197205,0.369587630033493,0.3357241451740265,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.914390742778778,0.542746901512146,0.5158785581588745,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681076765060425,0.4661928713321686,0.3279576897621155,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860840201377869,0.4956310987472534,0.4717149138450622,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668108344078064,0.3172512650489807,1.4433820247650146,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961685419082642,1.0,1.0,0.3244957327842712,1.0,-3.716902256011963,2.6636452674865723,1.0532569885253906,1.8257074356079104,0.0,0.0,0.0,212.7053985595703,251.0,-0.897858738899231,-0.0,4280.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899875640869141,0.3698702752590179,0.3366202414035797,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944405317306519,0.5436177253723145,0.5173718929290771,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8508886098861694,0.4674161672592163,0.3293056488037109,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677309155464172,0.4965358972549438,0.4732407331466675,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514858841896057,0.317656397819519,1.448406457901001,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063137888908386,1.0,1.0,0.3244276642799377,1.0,-3.729281902313232,2.672259330749512,1.0570223331451416,1.8317540884017944,0.0,0.0,0.0,230.2474670410156,269.0,-0.5913481116294861,-0.0,4426.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899875640869141,0.3698702752590179,0.3366202414035797,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944405317306519,0.5436177253723145,0.5173718929290771,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8508886098861694,0.4674161672592163,0.3293056488037109,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677309155464172,0.4965358972549438,0.4732407331466675,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514858841896057,0.317656397819519,1.448406457901001,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063137888908386,1.0,1.0,0.3244276642799377,1.0,-3.729281902313232,2.672259330749512,1.0570223331451416,1.8317540884017944,0.0,0.0,0.0,230.2474670410156,269.0,-0.5913481116294861,-0.0,4426.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749718427658081,0.3701066672801971,0.3374883234500885,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.877488911151886,0.5444368720054626,0.518831729888916,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362196087837219,0.4685922265052795,0.3306314051151275,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519828915596008,0.4973922967910766,0.4747354090213775,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.738441526889801,0.3180170059204101,1.4532970190048218,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164829969406128,1.0,1.0,0.3243596255779266,1.0,-3.7413620948791504,2.680663824081421,1.06069815158844,1.8376734256744385,0.0,0.0,0.0,248.17312622070312,272.0,-0.4578516483306885,-0.0,4574.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749718427658081,0.3701066672801971,0.3374883234500885,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.877488911151886,0.5444368720054626,0.518831729888916,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362196087837219,0.4685922265052795,0.3306314051151275,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519828915596008,0.4973922967910766,0.4747354090213775,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.738441526889801,0.3180170059204101,1.4532970190048218,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164829969406128,1.0,1.0,0.3243596255779266,1.0,-3.7413620948791504,2.680663824081421,1.06069815158844,1.8376734256744385,0.0,0.0,0.0,248.17312622070312,272.0,-0.4578516483306885,-0.0,4574.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7703399658203125,0.37021005153656,0.3378069400787353,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8723005056381226,0.5448266267776489,0.5194369554519653,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318039774894714,0.4691640138626098,0.3312039971351623,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472285270690918,0.4978033900260925,0.4753600358963012,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7344672679901123,0.3181825280189514,1.4551684856414795,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2128601074219,291.1508178710937,1.0,0.7197951674461365,1.0,1.0,0.3243255913257599,1.0,-3.74617075920105,2.6840262413024902,1.0621445178985596,1.8401036262512207,0.0,0.0,0.0,254.3699493408203,272.0,-0.4584289789199829,-0.0,4627.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7669739127159119,0.3703126609325409,0.338068425655365,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8685582280158997,0.5452089905738831,0.519976794719696,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286435008049011,0.4697323143482208,0.3317307233810425,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438169360160828,0.498209536075592,0.475921481847763,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.731583833694458,0.3183455169200897,1.4567489624023438,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2113952636719,291.150634765625,1.0,0.7225168347358704,1.0,1.0,0.3243092894554138,1.0,-3.750347375869751,2.6869096755981445,1.063437581062317,1.8421448469161987,0.0,0.0,0.0,259.1298828125,260.0,-0.4636092185974121,-0.0,4670.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666105031967163,0.3704575002193451,0.3382172882556915,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8683004975318909,0.5457218885421753,0.5204828977584839,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8285928964614868,0.4705043435096741,0.3322827517986297,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436219096183777,0.4987579882144928,0.4764601588249206,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313351035118103,0.3185682594776153,1.4578505754470823,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2095947265625,291.15045166015625,1.0,0.7229827642440796,1.0,1.0,0.3242871463298797,1.0,-3.753779172897339,2.689297676086426,1.0644813776016235,1.84390127658844,0.0,0.0,0.0,259.9295349121094,260.0,-0.5038203597068787,-0.0,4684.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673620581626892,0.3705329596996307,0.3382453322410583,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8692354559898376,0.545964777469635,0.5206716656684875,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295011520385742,0.4708718359470367,0.3325078785419464,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8445017337799072,0.4990187883377075,0.4766654074192047,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.732024073600769,0.3186784982681274,1.4581501483917236,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2088317871094,291.1502990722656,1.0,0.7226410508155823,1.0,1.0,0.324276715517044,1.0,-3.7549192905426025,2.6901042461395264,1.0648150444030762,1.8444817066192627,0.0,0.0,0.0,259.0377197265625,248.0,-0.5644461512565613,-0.0,4682.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721775770187378,0.3708006739616394,0.3382452428340912,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.874974250793457,0.5467337965965271,0.5211478471755981,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348138332366943,0.472040593624115,0.3331346809864044,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498534560203552,0.499848872423172,0.4771977663040161,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363220453262329,0.3190532624721527,1.4586308002471924,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200095653533936,1.0,1.0,0.3242441415786743,1.0,-3.757467031478882,2.691946506500244,1.0655206441879272,1.8457651138305664,0.0,0.0,0.0,253.0858917236328,236.0,-0.6884040236473083,-0.0,4651.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721775770187378,0.3708006739616394,0.3382452428340912,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.874974250793457,0.5467337965965271,0.5211478471755981,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348138332366943,0.472040593624115,0.3331346809864044,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498534560203552,0.499848872423172,0.4771977663040161,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363220453262329,0.3190532624721527,1.4586308002471924,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200095653533936,1.0,1.0,0.3242441415786743,1.0,-3.757467031478882,2.691946506500244,1.0655206441879272,1.8457651138305664,0.0,0.0,0.0,253.0858917236328,236.0,-0.6884040236473083,-0.0,4651.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797067165374756,0.3711088895797729,0.338175356388092,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838051557540894,0.5475152730941772,0.5215227603912354,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428584337234497,0.4732357859611511,0.3336966335773468,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.858108401298523,0.5006988644599915,0.4776358008384704,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429922819137573,0.319474995136261,1.458779215812683,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159332633018494,1.0,1.0,0.3242464363574981,1.0,-3.75921630859375,2.693142890930176,1.0660735368728638,1.8464843034744265,0.0,0.0,0.0,244.19577026367188,224.0,-0.5192228555679321,-0.0,4599.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797067165374756,0.3711088895797729,0.338175356388092,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838051557540894,0.5475152730941772,0.5215227603912354,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428584337234497,0.4732357859611511,0.3336966335773468,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.858108401298523,0.5006988644599915,0.4776358008384704,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429922819137573,0.319474995136261,1.458779215812683,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159332633018494,1.0,1.0,0.3242464363574981,1.0,-3.75921630859375,2.693142890930176,1.0660735368728638,1.8464843034744265,0.0,0.0,0.0,244.19577026367188,224.0,-0.5192228555679321,-0.0,4599.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892479300498962,0.3714458346366882,0.3380781412124634,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949196338653564,0.5483028292655945,0.521846354007721,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530360460281372,0.4744493365287781,0.3342295289039612,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686071634292603,0.5015621185302734,0.4780293703079223,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515174150466919,0.3199396133422851,1.458847165107727,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045593261719,291.1492004394531,1.0,0.7111160755157471,1.0,1.0,0.324248731136322,1.0,-3.7606852054595934,2.694153308868408,1.066532015800476,1.8470220565795896,0.0,0.0,0.0,233.7985076904297,212.0,-0.3623089492321014,-0.0,4536.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892479300498962,0.3714458346366882,0.3380781412124634,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949196338653564,0.5483028292655945,0.521846354007721,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530360460281372,0.4744493365287781,0.3342295289039612,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686071634292603,0.5015621185302734,0.4780293703079223,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515174150466919,0.3199396133422851,1.458847165107727,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045593261719,291.1492004394531,1.0,0.7111160755157471,1.0,1.0,0.324248731136322,1.0,-3.7606852054595934,2.694153308868408,1.066532015800476,1.8470220565795896,0.0,0.0,0.0,233.7985076904297,212.0,-0.3623089492321014,-0.0,4536.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.794679582118988,0.3716216683387756,0.3380248546600342,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9012239575386048,0.5486964583396912,0.5219958424568176,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8588835000991821,0.475060224533081,0.3344899415969848,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746300339698792,0.5019963383674622,0.4782164096832275,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564416527748108,0.3201860189437866,1.4588863849639893,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2041931152344,291.1491394042969,1.0,0.7085443139076233,1.0,1.0,0.3242498934268951,1.0,-3.761386394500733,2.6946370601654053,1.0667493343353271,1.847268342971801,0.0,0.0,0.0,228.2709808349609,212.0,-0.2951193749904632,-0.0,4503.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005155324935913,0.3718007206916809,0.3379700183868408,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9081551432609558,0.5490889549255371,0.5221394300460815,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652313351631165,0.4756724834442138,0.3347477912902832,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811467885971069,0.5024310946464539,0.4783992171287536,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618043422698975,0.3204403221607208,1.4589385986328125,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20391845703125,291.1491394042969,1.0,0.7059065699577332,1.0,1.0,0.3242672979831695,1.0,-3.762086153030396,2.6950666904449463,1.0670193433761597,1.8474620580673216,0.0,0.0,0.0,222.6136474609375,200.0,-0.1479551047086715,-0.0,4468.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131550550460815,0.3721658587455749,0.337858110666275,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247337579727172,0.5498687028884888,0.5224125385284424,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8794928193092346,0.4768986403942108,0.3352579474449157,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8956781029701233,0.5032981038093567,0.4787541329860687,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739109396934509,0.3209702670574188,1.459094762802124,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.700501024723053,1.0,1.0,0.3243021070957184,1.0,-3.763508558273315,2.695932149887085,1.0675764083862305,1.847866892814636,0.0,0.0,0.0,211.05113220214844,188.0,0.1115185320377349,-0.0,4398.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131550550460815,0.3721658587455749,0.337858110666275,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247337579727172,0.5498687028884888,0.5224125385284424,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8794928193092346,0.4768986403942108,0.3352579474449157,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8956781029701233,0.5032981038093567,0.4787541329860687,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739109396934509,0.3209702670574188,1.459094762802124,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.700501024723053,1.0,1.0,0.3243021070957184,1.0,-3.763508558273315,2.695932149887085,1.0675764083862305,1.847866892814636,0.0,0.0,0.0,211.05113220214844,188.0,0.1115185320377349,-0.0,4398.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
