time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267015218734741,0.3725361227989197,0.3377443552017212,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.943981945514679,0.5506382584571838,0.5226688981056213,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960103988647461,0.4781227111816406,0.3357616364955902,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128273129463196,0.5041545629501343,0.4790928065776825,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880284786224365,0.3215253055095672,1.459330439567566,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.694984495639801,1.0,1.0,0.3243368864059448,1.0,-3.764976978302002,2.696823835372925,1.0681531429290771,1.848321914672852,0.0,0.0,0.0,199.29049682617188,176.0,0.2745056748390198,-0.0,4327.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267015218734741,0.3725361227989197,0.3377443552017212,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.943981945514679,0.5506382584571838,0.5226688981056213,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960103988647461,0.4781227111816406,0.3357616364955902,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128273129463196,0.5041545629501343,0.4790928065776825,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880284786224365,0.3215253055095672,1.459330439567566,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.694984495639801,1.0,1.0,0.3243368864059448,1.0,-3.764976978302002,2.696823835372925,1.0681531429290771,1.848321914672852,0.0,0.0,0.0,199.29049682617188,176.0,0.2745056748390198,-0.0,4327.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421669602394104,0.372907429933548,0.3376286029815674,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646115899086,0.5513948798179626,0.522909939289093,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158216714859008,0.4793404042720794,0.3362587690353393,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343642592430116,0.5049991607666016,0.4794166386127472,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043738603591919,0.3220996260643005,1.4596389532089231,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894038915634155,1.0,1.0,0.3243601322174072,1.0,-3.766486644744873,2.6977782249450684,1.0687085390090942,1.8488610982894893,0.0,0.0,0.0,187.4340057373047,164.0,0.3209936320781708,-0.0,4254.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421669602394104,0.372907429933548,0.3376286029815674,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646115899086,0.5513948798179626,0.522909939289093,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158216714859008,0.4793404042720794,0.3362587690353393,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343642592430116,0.5049991607666016,0.4794166386127472,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043738603591919,0.3220996260643005,1.4596389532089231,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894038915634155,1.0,1.0,0.3243601322174072,1.0,-3.766486644744873,2.6977782249450684,1.0687085390090942,1.8488610982894893,0.0,0.0,0.0,187.4340057373047,164.0,0.3209936320781708,-0.0,4254.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608019948005676,0.3732767701148987,0.3375095129013061,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853480458259584,0.5521351099014282,0.5231338143348694,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.940803587436676,0.4805475771427154,0.3367474377155304,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9585944414138794,0.5058301091194153,0.479725569486618,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223825693130493,0.3226903975009918,1.46001398563385,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837788820266724,1.0,1.0,0.3243833780288696,1.0,-3.768023729324341,2.698745012283325,1.0692787170410156,1.8494582176208496,0.0,0.0,0.0,175.52622985839844,167.0,0.3628330826759338,-0.0,4182.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608019948005676,0.3732767701148987,0.3375095129013061,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853480458259584,0.5521351099014282,0.5231338143348694,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.940803587436676,0.4805475771427154,0.3367474377155304,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9585944414138794,0.5058301091194153,0.479725569486618,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223825693130493,0.3226903975009918,1.46001398563385,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837788820266724,1.0,1.0,0.3243833780288696,1.0,-3.768023729324341,2.698745012283325,1.0692787170410156,1.8494582176208496,0.0,0.0,0.0,175.52622985839844,167.0,0.3628330826759338,-0.0,4182.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666728734970093,0.3734602034091949,0.3375509977340698,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909381866455078,0.552500307559967,0.5233478546142578,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9483859539031982,0.4811475574970245,0.3370683193206787,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655165076255798,0.5062419176101685,0.4799831509590149,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277324438095093,0.3229920268058777,1.4607360363006592,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827294826507568,1.0,1.0,0.3243950009346008,1.0,-3.769892454147339,2.699970245361328,1.0699222087860107,1.85029137134552,0.0,0.0,0.0,172.34385681152344,167.0,0.4177180528640747,-0.0,4167.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702420592308044,0.3736332654953003,0.3376398384571075,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9941452145576476,0.5528550744056702,0.5236108303070068,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529510140419006,0.4817369878292084,0.3374255299568176,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695730805397034,0.506644070148468,0.4802905321121216,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310016989707947,0.3232905566692352,1.4617245197296145,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030334472656,291.1503601074219,1.0,0.682271420955658,1.0,1.0,0.3243932127952575,1.0,-3.772304058074951,2.701604127883911,1.07069993019104,1.8514389991760247,0.0,0.0,0.0,170.59519958496094,185.0,0.4665529131889343,-0.0,4162.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.864077627658844,0.3738686442375183,0.3379919826984405,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9886613488197328,0.5533699989318848,0.5242404937744141,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.945860743522644,0.4826068878173828,0.3381377756595611,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628255367279052,0.5072326064109802,0.4809892177581787,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257235884666443,0.3237322568893432,1.46437668800354,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853438019752502,1.0,1.0,0.3243905305862427,1.0,-3.778369903564453,2.705730438232422,1.0726393461227417,1.854237675666809,0.0,0.0,0.0,174.414794921875,185.0,0.5454189777374268,-0.0,4203.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.860654890537262,0.373932421207428,0.3381292819976806,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.98540198802948,0.5535235404968262,0.524467945098877,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9416983127593994,0.482871800661087,0.3383834064006805,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588633179664612,0.5074097514152527,0.481238842010498,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227171301841736,0.3238652348518371,1.465362787246704,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.2026672363281,291.1507568359375,1.0,0.686737596988678,1.0,1.0,0.3243896663188934,1.0,-3.780590772628784,2.707239389419556,1.073351502418518,1.855272889137268,0.0,0.0,0.0,176.54798889160156,203.0,0.5868217349052429,-0.0,4223.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433845043182373,0.374142050743103,0.3387611806392669,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9665997624397278,0.5541134476661682,0.5254855155944824,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9195841550827026,0.4839220941066742,0.339455783367157,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370082020759584,0.5080995559692383,0.48235023021698,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066214919090271,0.324379026889801,1.4698505401611328,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940125226974487,1.0,1.0,0.3243861198425293,1.0,-3.790602922439575,2.714039802551269,1.0765633583068848,1.859946012496948,0.0,0.0,0.0,188.4231109619141,221.0,0.6709132790565491,-0.0,4328.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433845043182373,0.374142050743103,0.3387611806392669,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9665997624397278,0.5541134476661682,0.5254855155944824,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9195841550827026,0.4839220941066742,0.339455783367157,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370082020759584,0.5080995559692383,0.48235023021698,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066214919090271,0.324379026889801,1.4698505401611328,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940125226974487,1.0,1.0,0.3243861198425293,1.0,-3.790602922439575,2.714039802551269,1.0765633583068848,1.859946012496948,0.0,0.0,0.0,188.4231109619141,221.0,0.6709132790565491,-0.0,4328.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253056406974792,0.3742685317993164,0.3394298553466797,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.942903459072113,0.5546264052391052,0.5265491008758545,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971709609031677,0.4848896563053131,0.3405579924583435,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.912402093410492,0.5087147355079651,0.4835097193717956,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880284786224365,0.3248273730278015,1.474611520767212,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027063965797424,1.0,1.0,0.324343740940094,1.0,-3.801138401031494,2.721327781677246,1.079810619354248,1.865000367164612,0.0,0.0,0.0,203.346420288086,239.0,0.4184052050113678,-0.0,4454.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253056406974792,0.3742685317993164,0.3394298553466797,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.942903459072113,0.5546264052391052,0.5265491008758545,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971709609031677,0.4848896563053131,0.3405579924583435,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.912402093410492,0.5087147355079651,0.4835097193717956,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880284786224365,0.3248273730278015,1.474611520767212,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027063965797424,1.0,1.0,0.324343740940094,1.0,-3.801138401031494,2.721327781677246,1.079810619354248,1.865000367164612,0.0,0.0,0.0,203.346420288086,239.0,0.4184052050113678,-0.0,4454.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078615069389343,0.3743226528167724,0.3400920927524566,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188011884689332,0.5550681948661804,0.527608335018158,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772263526916504,0.4857808649539947,0.3416532278060913,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913158178329468,0.5092611312866211,0.4846670925617218,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706088423728943,0.325214684009552,1.4793965816497805,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120634317398071,1.0,1.0,0.3243013620376587,1.0,-3.811679601669312,2.7286272048950195,1.083052396774292,1.8700608015060425,0.0,0.0,0.0,219.893295288086,257.0,0.1837294399738311,-0.0,4592.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078615069389343,0.3743226528167724,0.3400920927524566,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188011884689332,0.5550681948661804,0.527608335018158,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772263526916504,0.4857808649539947,0.3416532278060913,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913158178329468,0.5092611312866211,0.4846670925617218,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706088423728943,0.325214684009552,1.4793965816497805,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120634317398071,1.0,1.0,0.3243013620376587,1.0,-3.811679601669312,2.7286272048950195,1.083052396774292,1.8700608015060425,0.0,0.0,0.0,219.893295288086,257.0,0.1837294399738311,-0.0,4592.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991824746131897,0.3743254542350769,0.3404144048690796,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9079362154006958,0.5552641153335571,0.528128445148468,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681035041809082,0.4861996173858642,0.3421924710273742,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817850947380066,0.509510338306427,0.4852371215820312,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626752257347107,0.3253872692584991,1.4817605018615725,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.7168633937835693,1.0,1.0,0.324280172586441,1.0,-3.81687331199646,2.7322261333465576,1.0846471786499023,1.8725528717041016,0.0,0.0,0.0,228.5320281982422,257.0,0.0825932174921035,-0.0,4663.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909384965896606,0.3743136525154114,0.3407289981842041,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8984198570251465,0.5554444789886475,0.5286397337913513,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596194386482239,0.4866015911102295,0.3427243232727051,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728647828102112,0.5097447037696838,0.4857989251613617,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553138136863708,0.325547307729721,1.484094738960266,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1958312988281,291.1514892578125,1.0,0.721696138381958,1.0,1.0,0.3242481648921966,1.0,-3.8219926357269287,2.735811233520508,1.086181402206421,1.875043511390686,0.0,0.0,0.0,237.3185577392578,275.0,-0.0660745203495025,-0.0,4735.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759106755256653,0.3742507696151733,0.3413331210613251,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813310265541077,0.5557622909545898,0.5296329259872437,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444851636886597,0.4873592257499695,0.3437638878822326,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568583130836487,0.5101725459098816,0.4868950843811035,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422067523002625,0.3258342742919922,1.488664984703064,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313806414604187,1.0,1.0,0.3241841793060303,1.0,-3.831985712051392,2.742823362350464,1.0891624689102173,1.8799071311950684,0.0,0.0,0.0,255.17214965820312,278.0,-0.3247916102409363,-0.0,4882.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759106755256653,0.3742507696151733,0.3413331210613251,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813310265541077,0.5557622909545898,0.5296329259872437,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444851636886597,0.4873592257499695,0.3437638878822326,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568583130836487,0.5101725459098816,0.4868950843811035,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422067523002625,0.3258342742919922,1.488664984703064,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313806414604187,1.0,1.0,0.3241841793060303,1.0,-3.831985712051392,2.742823362350464,1.0891624689102173,1.8799071311950684,0.0,0.0,0.0,255.17214965820312,278.0,-0.3247916102409363,-0.0,4882.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678118348121643,0.3741505742073059,0.3416415452957153,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721900582313538,0.556030809879303,0.5303067564964294,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366094827651978,0.4880653023719787,0.3445651829242706,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484484553337097,0.5105540156364441,0.4876744151115417,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353217005729675,0.3260864317417145,1.4917792081832886,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369871735572815,1.0,1.0,0.3241201937198639,1.0,-3.838823556900024,2.7476840019226074,1.0911396741867063,1.883368968963623,0.0,0.0,0.0,266.0177001953125,266.0,-0.60009765625,-0.0,4973.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678118348121643,0.3741505742073059,0.3416415452957153,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721900582313538,0.556030809879303,0.5303067564964294,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366094827651978,0.4880653023719787,0.3445651829242706,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484484553337097,0.5105540156364441,0.4876744151115417,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353217005729675,0.3260864317417145,1.4917792081832886,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369871735572815,1.0,1.0,0.3241201937198639,1.0,-3.838823556900024,2.7476840019226074,1.0911396741867063,1.883368968963623,0.0,0.0,0.0,266.0177001953125,266.0,-0.60009765625,-0.0,4973.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680295705795288,0.3740584552288055,0.341539055109024,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726491332054138,0.5562807321548462,0.5305266380310059,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372650146484375,0.4887550175189972,0.3450318872928619,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489445447921753,0.5109204053878784,0.4880028367042541,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357416749000549,0.3263406753540039,1.4928216934204102,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.736760675907135,1.0,1.0,0.324083924293518,1.0,-3.8411831855773926,2.7494027614593506,1.0917803049087524,1.8846895694732664,0.0,0.0,0.0,265.7588195800781,254.0,-0.7711689472198486,-0.0,4978.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680295705795288,0.3740584552288055,0.341539055109024,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726491332054138,0.5562807321548462,0.5305266380310059,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372650146484375,0.4887550175189972,0.3450318872928619,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489445447921753,0.5109204053878784,0.4880028367042541,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357416749000549,0.3263406753540039,1.4928216934204102,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.736760675907135,1.0,1.0,0.324083924293518,1.0,-3.8411831855773926,2.7494027614593506,1.0917803049087524,1.8846895694732664,0.0,0.0,0.0,265.7588195800781,254.0,-0.7711689472198486,-0.0,4978.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.772585928440094,0.3740091919898987,0.3412565886974334,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.878105103969574,0.5565411448478699,0.5305268168449402,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423721194267273,0.4894585311412811,0.3453388214111328,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540780544281006,0.5113016366958618,0.4881153702735901,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399826049804688,0.3266359865665436,1.492945432662964,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338451147079468,1.0,1.0,0.3240476846694946,1.0,-3.841498851776123,2.74973726272583,1.0917617082595823,1.88501501083374,0.0,0.0,0.0,259.6789855957031,242.0,-0.8810975551605225,-0.0,4939.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.772585928440094,0.3740091919898987,0.3412565886974334,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.878105103969574,0.5565411448478699,0.5305268168449402,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423721194267273,0.4894585311412811,0.3453388214111328,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540780544281006,0.5113016366958618,0.4881153702735901,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399826049804688,0.3266359865665436,1.492945432662964,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338451147079468,1.0,1.0,0.3240476846694946,1.0,-3.841498851776123,2.74973726272583,1.0917617082595823,1.88501501083374,0.0,0.0,0.0,259.6789855957031,242.0,-0.8810975551605225,-0.0,4939.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759191989898682,0.3739989995956421,0.3410844206809997,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820421695709229,0.5566751956939697,0.5304838418960571,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.846015453338623,0.4898117482662201,0.3454599380493164,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577834963798523,0.5114978551864624,0.4881301820278168,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430408000946045,0.3268017172813415,1.4928630590438845,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7317996621131897,1.0,1.0,0.3240295350551605,1.0,-3.8413047790527344,2.7496659755706787,1.0916389226913452,1.8850096464157104,0.0,0.0,0.0,255.42672729492188,242.0,-0.8868862390518188,-0.0,4911.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.779788076877594,0.3739963471889496,0.3409014642238617,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8865894675254822,0.556810736656189,0.5304235219955444,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502238988876343,0.4901629388332367,0.3455660939216614,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620783090591431,0.5116966962814331,0.4881287813186645,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.746588408946991,0.3269791007041931,1.492742896080017,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1856994628906,291.1490478515625,1.0,0.7295156121253967,1.0,1.0,0.3240406811237335,1.0,-3.840993642807007,2.7494187355041504,1.0915749073028564,1.8848509788513184,0.0,0.0,0.0,250.68272399902344,230.0,-0.7132979035377502,-0.0,4879.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873298525810242,0.3740060031414032,0.3405801951885223,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954089283943176,0.557040274143219,0.5302954912185669,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584349751472473,0.4907484352588653,0.3457198441028595,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.87046879529953,0.5120352506637573,0.4881021380424499,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535435557365417,0.3273019194602966,1.4925172328948977,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253157496452332,1.0,1.0,0.324059396982193,1.0,-3.84033465385437,2.748900413513184,1.0914342403411863,1.8845049142837524,0.0,0.0,0.0,241.96836853027344,230.0,-0.4105771780014038,-0.0,4820.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7888978719711304,0.3740092813968658,0.3405178785324096,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972368240356445,0.5570839047431946,0.5302683711051941,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601489067077637,0.4908591210842132,0.3457465767860412,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722190260887146,0.5120999813079834,0.488094687461853,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7549999952316284,0.3273664712905884,1.4924753904342651,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244807481765747,1.0,1.0,0.3240629732608795,1.0,-3.8401999473571777,2.748795509338379,1.0914044380187988,1.8844342231750488,0.0,0.0,0.0,240.2374267578125,218.0,-0.3646696805953979,-0.0,4808.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996327877044678,0.3740379512310028,0.3401227593421936,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.910000741481781,0.5573541522026062,0.5300827622413635,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719795346260071,0.4915435016155243,0.3458980023860931,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842704892158508,0.5125045776367188,0.4880342185497284,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650963664054871,0.3277904093265533,1.492241382598877,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190733551979065,1.0,1.0,0.3240852355957031,1.0,-3.83932900428772,2.7481210231781006,1.0912078619003296,1.88397479057312,0.0,0.0,0.0,229.0427703857422,206.0,-0.1393780559301376,-0.0,4732.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996327877044678,0.3740379512310028,0.3401227593421936,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.910000741481781,0.5573541522026062,0.5300827622413635,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719795346260071,0.4915435016155243,0.3458980023860931,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842704892158508,0.5125045776367188,0.4880342185497284,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650963664054871,0.3277904093265533,1.492241382598877,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190733551979065,1.0,1.0,0.3240852355957031,1.0,-3.83932900428772,2.7481210231781006,1.0912078619003296,1.88397479057312,0.0,0.0,0.0,229.0427703857422,206.0,-0.1393780559301376,-0.0,4732.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117389678955078,0.3740750551223755,0.3397223055362701,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259230494499208,0.557616114616394,0.5298754572868347,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857353329658508,0.4922119379043579,0.3460279107093811,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8981910943984985,0.5129051208496094,0.4879559874534607,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.776924729347229,0.3282438814640045,1.4920755624771118,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134658098220825,1.0,1.0,0.3241340816020965,1.0,-3.8384602069854736,2.7473583221435547,1.0911020040512085,1.8834198713302608,0.0,0.0,0.0,217.4670562744141,194.0,0.1560191810131073,-0.0,4653.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117389678955078,0.3740750551223755,0.3397223055362701,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259230494499208,0.557616114616394,0.5298754572868347,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857353329658508,0.4922119379043579,0.3460279107093811,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8981910943984985,0.5129051208496094,0.4879559874534607,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.776924729347229,0.3282438814640045,1.4920755624771118,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134658098220825,1.0,1.0,0.3241340816020965,1.0,-3.8384602069854736,2.7473583221435547,1.0911020040512085,1.8834198713302608,0.0,0.0,0.0,217.4670562744141,194.0,0.1560191810131073,-0.0,4653.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246690034866333,0.3741157650947571,0.3393190205097198,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442302584648132,0.5578664541244507,0.5296505093574524,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015291929244996,0.4928612411022186,0.3461395800113678,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147519469261168,0.5132978558540344,0.4878638386726379,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906163334846497,0.3287211954593658,1.4919869899749756,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077478170394897,1.0,1.0,0.32418292760849,1.0,-3.837620973587036,2.7466135025024414,1.0910075902938845,1.8828705549240112,0.0,0.0,0.0,205.70361328125,182.0,0.344518095254898,-0.0,4574.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246690034866333,0.3741157650947571,0.3393190205097198,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442302584648132,0.5578664541244507,0.5296505093574524,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015291929244996,0.4928612411022186,0.3461395800113678,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147519469261168,0.5132978558540344,0.4878638386726379,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906163334846497,0.3287211954593658,1.4919869899749756,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077478170394897,1.0,1.0,0.32418292760849,1.0,-3.837620973587036,2.7466135025024414,1.0910075902938845,1.8828705549240112,0.0,0.0,0.0,205.70361328125,182.0,0.344518095254898,-0.0,4574.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
