time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.831692636013031,0.374136358499527,0.3391163051128387,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9539417028427124,0.5579861402511597,0.5295315384864807,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105821251869202,0.4931776225566864,0.3461886644363403,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9246094226837158,0.5134902596473694,0.4878126382827759,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982182502746582,0.3289674520492553,1.4919710159301758,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048612236976624,1.0,1.0,0.3242073357105255,1.0,-3.837212324142456,2.746248722076416,1.09096360206604,1.8825993537902832,0.0,0.0,0.0,199.781982421875,182.0,0.4066135585308075,-0.0,4534.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392698764801025,0.3741564452648163,0.3389129042625427,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.963836431503296,0.5581020712852478,0.5294086933135986,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9209513068199158,0.4934885501861572,0.3462337255477905,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.93528014421463,0.5136796832084656,0.4877583980560303,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063502311706543,0.3292175829410553,1.4919710159301758,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019617557525635,1.0,1.0,0.3242197334766388,1.0,-3.836808443069458,2.745927333831787,1.0908812284469604,1.8823691606521609,0.0,0.0,0.0,193.8468475341797,170.0,0.3935748934745788,-0.0,4494.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566781282424927,0.3741936385631561,0.3385026752948761,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836363792419434,0.5583201050758362,0.5291492342948914,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445393085479736,0.4940906465053558,0.3463095426559448,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9581910371780396,0.5140476822853088,0.487638771533966,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234414458274841,0.3297288119792938,1.492017149925232,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961283087730408,1.0,1.0,0.3242444992065429,1.0,-3.836005687713623,2.745293617248535,1.0907121896743774,1.8819150924682613,0.0,0.0,0.0,181.94590759277344,173.0,0.3557586967945099,-0.0,4413.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566781282424927,0.3741936385631561,0.3385026752948761,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836363792419434,0.5583201050758362,0.5291492342948914,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445393085479736,0.4940906465053558,0.3463095426559448,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9581910371780396,0.5140476822853088,0.487638771533966,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234414458274841,0.3297288119792938,1.492017149925232,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961283087730408,1.0,1.0,0.3242444992065429,1.0,-3.836005687713623,2.745293617248535,1.0907121896743774,1.8819150924682613,0.0,0.0,0.0,181.94590759277344,173.0,0.3557586967945099,-0.0,4413.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650703430175781,0.3742177188396454,0.3383437693119049,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.991749107837677,0.5585191249847412,0.5291462540626526,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553034901618958,0.4946643412113189,0.3465691804885864,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681617617607116,0.5143998265266418,0.4877786636352539,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.831396758556366,0.3302469253540039,1.4934000968933103,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943749189376831,1.0,1.0,0.3242692947387695,1.0,-3.8379507064819336,2.7465384006500244,1.0914123058319092,1.882662773132324,0.0,0.0,0.0,177.08355712890625,191.0,0.4372957944869995,-0.0,4387.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650703430175781,0.3742177188396454,0.3383437693119049,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.991749107837677,0.5585191249847412,0.5291462540626526,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553034901618958,0.4946643412113189,0.3465691804885864,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681617617607116,0.5143998265266418,0.4877786636352539,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.831396758556366,0.3302469253540039,1.4934000968933103,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943749189376831,1.0,1.0,0.3242692947387695,1.0,-3.8379507064819336,2.7465384006500244,1.0914123058319092,1.882662773132324,0.0,0.0,0.0,177.08355712890625,191.0,0.4372957944869995,-0.0,4387.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553493618965149,0.3741866946220398,0.3385480642318725,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824535846710204,0.5586693286895752,0.529528021812439,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436128735542296,0.4951731264591217,0.3471029102802276,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.956997275352478,0.514706015586853,0.4883062541484833,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229953050613403,0.3307392597198486,1.496720552444458,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985369920730591,1.0,1.0,0.3242662847042084,1.0,-3.843923091888428,2.75062108039856,1.0933020114898682,1.8853336572647093,0.0,0.0,0.0,183.17385864257807,209.0,0.4794036149978637,-0.0,4444.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553493618965149,0.3741866946220398,0.3385480642318725,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824535846710204,0.5586693286895752,0.529528021812439,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436128735542296,0.4951731264591217,0.3471029102802276,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.956997275352478,0.514706015586853,0.4883062541484833,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229953050613403,0.3307392597198486,1.496720552444458,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985369920730591,1.0,1.0,0.3242662847042084,1.0,-3.843923091888428,2.75062108039856,1.0933020114898682,1.8853336572647093,0.0,0.0,0.0,183.17385864257807,209.0,0.4794036149978637,-0.0,4444.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8384936451911926,0.3740672171115875,0.3388945162296295,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.963297963142395,0.5587438344955444,0.5300713777542114,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.92147296667099,0.4955878853797912,0.347743272781372,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351527094841005,0.5149386525154114,0.4889975786209106,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071856498718262,0.3311701416969299,1.5008805990219116,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054457664489746,1.0,1.0,0.3242633044719696,1.0,-3.851602077484131,2.7558608055114746,1.0957411527633667,1.888838171958924,0.0,0.0,0.0,195.1493530273437,227.0,0.5037773251533508,-0.0,4545.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8384936451911926,0.3740672171115875,0.3388945162296295,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.963297963142395,0.5587438344955444,0.5300713777542114,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.92147296667099,0.4955878853797912,0.347743272781372,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351527094841005,0.5149386525154114,0.4889975786209106,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071856498718262,0.3311701416969299,1.5008805990219116,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054457664489746,1.0,1.0,0.3242633044719696,1.0,-3.851602077484131,2.7558608055114746,1.0957411527633667,1.888838171958924,0.0,0.0,0.0,195.1493530273437,227.0,0.5037773251533508,-0.0,4545.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295694589614868,0.373975932598114,0.3390854299068451,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516696333885192,0.5587530136108398,0.5303654074668884,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096742272377014,0.4957608878612518,0.3480754196643829,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.922830045223236,0.5150275826454163,0.4893662631511688,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.798023521900177,0.3313607573509216,1.5030832290649414,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094868421554565,1.0,1.0,0.3242618143558502,1.0,-3.855679512023926,2.758642196655273,1.0970373153686523,1.8907055854797363,0.0,0.0,0.0,202.396224975586,227.0,0.4776686131954193,-0.0,4604.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207578659057617,0.3738661408424377,0.3392784595489502,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9394960403442384,0.5587450861930847,0.5306634306907654,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988705277442932,0.495913028717041,0.3484077751636505,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108760952949524,0.515099823474884,0.4897392690181732,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889272570610046,0.3315359354019165,1.5053118467330933,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137523889541626,1.0,1.0,0.3242448568344116,1.0,-3.8598015308380127,2.761504888534546,1.0982967615127563,1.89264726638794,0.0,0.0,0.0,210.16143798828125,245.0,0.3548888862133026,-0.0,4668.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046149015426636,0.3736189603805542,0.3396268486976623,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9174928665161132,0.5586875081062317,0.5312073826789856,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804519176483154,0.496140569448471,0.3490094244480133,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.891714334487915,0.5151908993721008,0.4904222786426544,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731024622917175,0.3318195939064026,1.5094108581542969,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219709753990173,1.0,1.0,0.3242136538028717,1.0,-3.867354869842529,2.7667577266693115,1.1005971431732178,1.896220088005066,0.0,0.0,0.0,225.38780212402344,245.0,0.104799672961235,-0.0,4790.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032050728797913,0.3735949695110321,0.3396563529968261,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9156950116157532,0.5586801171302795,0.5312539339065552,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789362907409668,0.4961573779582977,0.3490608036518097,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901576995849609,0.5151965022087097,0.4904809594154358,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.771804928779602,0.3318421244621277,1.5097647905349731,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7226993441581726,1.0,1.0,0.3242109417915344,1.0,-3.86800479888916,2.767209768295288,1.100795030593872,1.8965281248092647,0.0,0.0,0.0,226.75143432617188,263.0,0.0864423215389251,-0.0,4801.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865126132965088,0.373263955116272,0.3400100767612457,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958754539489746,0.5585557818412781,0.5318204760551453,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612819314002991,0.4963292181491852,0.3496866524219513,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719256520271301,0.5152357220649719,0.4912003576755523,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567384839057922,0.3320964276790619,1.514134407043457,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319075465202332,1.0,1.0,0.3241770267486572,1.0,-3.875990629196167,2.772766828536988,1.1032238006591797,1.9003175497055047,0.0,0.0,0.0,244.1745147705078,281.0,-0.1117562875151634,-0.0,4940.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865126132965088,0.373263955116272,0.3400100767612457,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958754539489746,0.5585557818412781,0.5318204760551453,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612819314002991,0.4963292181491852,0.3496866524219513,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719256520271301,0.5152357220649719,0.4912003576755523,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567384839057922,0.3320964276790619,1.514134407043457,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319075465202332,1.0,1.0,0.3241770267486572,1.0,-3.875990629196167,2.772766828536988,1.1032238006591797,1.9003175497055047,0.0,0.0,0.0,244.1745147705078,281.0,-0.1117562875151634,-0.0,4940.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717252373695374,0.3728803694248199,0.3403319120407104,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789539337158203,0.5583773255348206,0.5323525667190552,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460240364074707,0.496434211730957,0.3502781391143799,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560582995414734,0.5152227282524109,0.4918871223926544,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437723875045776,0.332305908203125,1.5183788537979126,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411767840385437,1.0,1.0,0.3241373300552368,1.0,-3.8836655616760254,2.778132677078247,1.1055327653884888,1.9039885997772217,0.0,0.0,0.0,262.0252380371094,284.0,-0.2934990227222442,-0.0,5082.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717252373695374,0.3728803694248199,0.3403319120407104,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789539337158203,0.5583773255348206,0.5323525667190552,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460240364074707,0.496434211730957,0.3502781391143799,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560582995414734,0.5152227282524109,0.4918871223926544,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437723875045776,0.332305908203125,1.5183788537979126,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411767840385437,1.0,1.0,0.3241373300552368,1.0,-3.8836655616760254,2.778132677078247,1.1055327653884888,1.9039885997772217,0.0,0.0,0.0,262.0252380371094,284.0,-0.2934990227222442,-0.0,5082.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.763681948184967,0.3724620342254638,0.3403583765029907,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8697991371154785,0.5581551194190979,0.5325683951377869,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379279375076294,0.4964856207370758,0.3506285548210144,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476158380508423,0.5151680707931519,0.4922593235969543,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369374632835388,0.3324829041957855,1.5211671590805054,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7463961839675903,1.0,1.0,0.3240976333618164,1.0,-3.888188600540161,2.781343698501587,1.1068446636199951,1.9062739610672,0.0,0.0,0.0,272.8104248046875,272.0,-0.5197272300720215,-0.0,5167.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.763681948184967,0.3724620342254638,0.3403583765029907,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8697991371154785,0.5581551194190979,0.5325683951377869,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379279375076294,0.4964856207370758,0.3506285548210144,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476158380508423,0.5151680707931519,0.4922593235969543,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369374632835388,0.3324829041957855,1.5211671590805054,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7463961839675903,1.0,1.0,0.3240976333618164,1.0,-3.888188600540161,2.781343698501587,1.1068446636199951,1.9062739610672,0.0,0.0,0.0,272.8104248046875,272.0,-0.5197272300720215,-0.0,5167.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629531025886536,0.3722525238990783,0.3402020633220672,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690513372421265,0.5580357909202576,0.5324918627738953,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.837319552898407,0.4965003430843353,0.3506653308868408,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469606041908264,0.5151333212852478,0.4922617375850677,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364661693572998,0.3325693309307098,1.52170991897583,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465481758117676,1.0,1.0,0.3240778148174286,1.0,-3.888613700866699,2.7816925048828125,1.1069211959838867,1.9066104888916016,0.0,0.0,0.0,273.678955078125,272.0,-0.6362738013267517,-0.0,5174.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636762857437134,0.3720528781414032,0.3399733603000641,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8699938058853149,0.5579186677932739,0.5323326587677002,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382284641265869,0.4965160489082336,0.3506400883197784,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478745818138123,0.5151014924049377,0.4921820759773254,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7372986078262329,0.3326637744903564,1.5218826532363892,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458269596099854,1.0,1.0,0.3240731656551361,1.0,-3.888230085372925,2.7814440727233887,1.1067861318588257,1.9064981937408447,0.0,0.0,0.0,272.4374389648437,260.0,-0.7087724804878235,-0.0,5165.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678046226501465,0.3716866075992584,0.3394098579883575,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749889135360718,0.5576964020729065,0.5318821668624878,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428419828414917,0.4965539872646332,0.3504886627197265,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526007533073425,0.5150521397590637,0.4918926358222961,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413783073425293,0.3328870236873626,1.5216927528381348,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426197528839111,1.0,1.0,0.3240638971328735,1.0,-3.886252641677856,2.780116081237793,1.1061365604400637,1.9057073593139648,0.0,0.0,0.0,266.2827453613281,248.0,-0.7213826179504395,-0.0,5118.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678046226501465,0.3716866075992584,0.3394098579883575,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749889135360718,0.5576964020729065,0.5318821668624878,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428419828414917,0.4965539872646332,0.3504886627197265,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526007533073425,0.5150521397590637,0.4918926358222961,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413783073425293,0.3328870236873626,1.5216927528381348,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426197528839111,1.0,1.0,0.3240638971328735,1.0,-3.886252641677856,2.780116081237793,1.1061365604400637,1.9057073593139648,0.0,0.0,0.0,266.2827453613281,248.0,-0.7213826179504395,-0.0,5118.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744278311729431,0.3713555335998535,0.3387743830680847,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828596472740173,0.5574856996536255,0.5313324332237244,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500696420669556,0.4965933859348297,0.35025754570961,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600451946258545,0.5150174498558044,0.4915069043636322,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477337718009949,0.3331568241119385,1.521181583404541,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380308508872986,1.0,1.0,0.3240546286106109,1.0,-3.883469343185425,2.778242588043213,1.1052268743515017,1.9045276641845703,0.0,0.0,0.0,257.25115966796875,236.0,-0.6576330661773682,-0.0,5050.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744278311729431,0.3713555335998535,0.3387743830680847,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828596472740173,0.5574856996536255,0.5313324332237244,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500696420669556,0.4965933859348297,0.35025754570961,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600451946258545,0.5150174498558044,0.4915069043636322,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477337718009949,0.3331568241119385,1.521181583404541,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380308508872986,1.0,1.0,0.3240546286106109,1.0,-3.883469343185425,2.778242588043213,1.1052268743515017,1.9045276641845703,0.0,0.0,0.0,257.25115966796875,236.0,-0.6576330661773682,-0.0,5050.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828600406646729,0.3710472285747528,0.3381083607673645,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927902579307556,0.5572789311408997,0.530731737613678,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592527508735657,0.4966233372688293,0.3499800860881805,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695102334022522,0.51498943567276,0.4910728931427002,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558175325393677,0.333467960357666,1.520594358444214,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327395677566528,1.0,1.0,0.3240976631641388,1.0,-3.8803822994232178,2.7759830951690674,1.1043992042541504,1.9030201435089111,0.0,0.0,0.0,246.7727508544922,224.0,-0.2668043673038482,-0.0,4971.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828600406646729,0.3710472285747528,0.3381083607673645,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927902579307556,0.5572789311408997,0.530731737613678,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592527508735657,0.4966233372688293,0.3499800860881805,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695102334022522,0.51498943567276,0.4910728931427002,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558175325393677,0.333467960357666,1.520594358444214,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327395677566528,1.0,1.0,0.3240976631641388,1.0,-3.8803822994232178,2.7759830951690674,1.1043992042541504,1.9030201435089111,0.0,0.0,0.0,246.7727508544922,224.0,-0.2668043673038482,-0.0,4971.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928243279457092,0.3707519769668579,0.3374288082122803,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044572114944458,0.5570693612098694,0.5301012992858887,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701872229576111,0.4966346621513366,0.3496700525283813,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807491064071655,0.5149608850479126,0.4906113445758819,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654758095741272,0.3338139951229095,1.5200344324111938,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.727079451084137,1.0,1.0,0.3241406977176666,1.0,-3.8772032260894775,2.7736563682556152,1.1035468578338623,1.901458978652954,0.0,0.0,0.0,235.5578155517578,212.0,0.0096580944955348,-0.0,4887.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928243279457092,0.3707519769668579,0.3374288082122803,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044572114944458,0.5570693612098694,0.5301012992858887,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701872229576111,0.4966346621513366,0.3496700525283813,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807491064071655,0.5149608850479126,0.4906113445758819,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654758095741272,0.3338139951229095,1.5200344324111938,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.727079451084137,1.0,1.0,0.3241406977176666,1.0,-3.8772032260894775,2.7736563682556152,1.1035468578338623,1.901458978652954,0.0,0.0,0.0,235.5578155517578,212.0,0.0096580944955348,-0.0,4887.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983472347259521,0.3706063330173492,0.3370857834815979,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.91125226020813,0.5569612383842468,0.529777467250824,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.876305341720581,0.4966303408145904,0.3495042026042938,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870141506195068,0.5149440169334412,0.4903726875782013,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7708972096443176,0.3339978158473968,1.5197772979736328,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241673469543457,1.0,1.0,0.3241622149944305,1.0,-3.8756043910980233,2.772487163543701,1.1031173467636108,1.9006723165512085,0.0,0.0,0.0,229.7964324951172,212.0,0.1058524698019027,-0.0,4844.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042244911193848,0.3704606890678406,0.3367409110069275,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9188345670700072,0.5568497180938721,0.5294484496116638,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828669190406799,0.4966180026531219,0.3493313193321228,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937116265296936,0.514924168586731,0.4901292622089386,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767248153686523,0.3341877162456512,1.5195375680923462,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212191224098206,1.0,1.0,0.324186623096466,1.0,-3.8740041255950928,2.771307468414306,1.1026965379714966,1.8998740911483765,0.0,0.0,0.0,223.9735412597656,200.0,0.1976857036352157,-0.0,4801.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166289329528809,0.3701671063899994,0.3360457718372345,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.935884416103363,0.5566155314445496,0.5287762880325317,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973745107650757,0.4965682625770569,0.3489656746387481,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086368083953856,0.5148740410804749,0.4896291196346283,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896516919136047,0.334581971168518,1.519107222557068,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152480483055115,1.0,1.0,0.3242354094982147,1.0,-3.870798349380493,2.76894474029541,1.1018537282943726,1.89827048778534,0.0,0.0,0.0,212.2203063964844,188.0,0.337003618478775,-0.0,4713.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166289329528809,0.3701671063899994,0.3360457718372345,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.935884416103363,0.5566155314445496,0.5287762880325317,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973745107650757,0.4965682625770569,0.3489656746387481,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086368083953856,0.5148740410804749,0.4896291196346283,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896516919136047,0.334581971168518,1.519107222557068,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152480483055115,1.0,1.0,0.3242354094982147,1.0,-3.870798349380493,2.76894474029541,1.1018537282943726,1.89827048778534,0.0,0.0,0.0,212.2203063964844,188.0,0.337003618478775,-0.0,4713.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300380110740662,0.3698671758174896,0.3353427052497864,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546470642089844,0.5563632845878601,0.5280846953392029,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.914574384689331,0.4964810311794281,0.348572313785553,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9272940754890442,0.5148068070411682,0.4891104400157928,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.804413914680481,0.3349924981594085,1.5187381505966189,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092023491859436,1.0,1.0,0.3242841958999634,1.0,-3.867578268051148,2.766573429107666,1.101004958152771,1.8966550827026367,0.0,0.0,0.0,200.3816680908203,176.0,0.42287677526474,-0.0,4626.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300380110740662,0.3698671758174896,0.3353427052497864,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546470642089844,0.5563632845878601,0.5280846953392029,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.914574384689331,0.4964810311794281,0.348572313785553,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9272940754890442,0.5148068070411682,0.4891104400157928,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.804413914680481,0.3349924981594085,1.5187381505966189,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092023491859436,1.0,1.0,0.3242841958999634,1.0,-3.867578268051148,2.766573429107666,1.101004958152771,1.8966550827026367,0.0,0.0,0.0,200.3816680908203,176.0,0.42287677526474,-0.0,4626.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
