time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455464243888855,0.3695577979087829,0.3346305191516876,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741172194480896,0.5560904741287231,0.5273730158805847,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360275864601136,0.4963536560535431,0.3481506705284118,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488402009010316,0.5147196054458618,0.4885723292827606,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205015659332275,0.3354153633117676,1.518421292304993,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.703100323677063,1.0,1.0,0.3243037760257721,1.0,-3.864328384399414,2.7642834186553955,1.100045084953308,1.895120978355408,0.0,0.0,0.0,188.5025634765625,164.0,0.3211741745471954,-0.0,4538.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455464243888855,0.3695577979087829,0.3346305191516876,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741172194480896,0.5560904741287231,0.5273730158805847,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360275864601136,0.4963536560535431,0.3481506705284118,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488402009010316,0.5147196054458618,0.4885723292827606,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205015659332275,0.3354153633117676,1.518421292304993,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.703100323677063,1.0,1.0,0.3243037760257721,1.0,-3.864328384399414,2.7642834186553955,1.100045084953308,1.895120978355408,0.0,0.0,0.0,188.5025634765625,164.0,0.3211741745471954,-0.0,4538.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.864346981048584,0.3692353963851928,0.3339066207408905,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.993270993232727,0.5557932257652283,0.5266383290290833,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600284099578856,0.496180772781372,0.3476974070072174,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716845750808716,0.5146081447601318,0.4880114495754242,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384701609611511,0.3358480036258697,1.5181479454040527,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969481706619263,1.0,1.0,0.3243233561515808,1.0,-3.861023426055908,2.761960506439209,1.0990630388259888,1.893559813499451,0.0,0.0,0.0,176.60337829589844,182.0,0.2616060376167297,-0.0,4450.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.864346981048584,0.3692353963851928,0.3339066207408905,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.993270993232727,0.5557932257652283,0.5266383290290833,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600284099578856,0.496180772781372,0.3476974070072174,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716845750808716,0.5146081447601318,0.4880114495754242,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384701609611511,0.3358480036258697,1.5181479454040527,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969481706619263,1.0,1.0,0.3243233561515808,1.0,-3.861023426055908,2.761960506439209,1.0990630388259888,1.893559813499451,0.0,0.0,0.0,176.60337829589844,182.0,0.2616060376167297,-0.0,4450.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648353815078735,0.3690691888332367,0.3337480723857879,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937466979026794,0.5556386113166809,0.5264824032783508,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9606831669807434,0.4960806369781494,0.3476220965385437,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723166823387146,0.5145463943481445,0.4879424571990967,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392022848129272,0.3360691964626312,1.5190635919570925,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973830461502075,1.0,1.0,0.3243331611156463,1.0,-3.861565351486206,2.7623074054718018,1.0992579460144043,1.8936963081359863,0.0,0.0,0.0,176.28482055664062,182.0,0.2682483196258545,-0.0,4449.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8602901101112366,0.3688811957836151,0.3336837291717529,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9896517395973206,0.5554661750793457,0.5264278054237366,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553581476211548,0.4959554076194763,0.3476169407367706,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9673749208450316,0.5144667625427246,0.4879747927188873,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353244066238403,0.3362800180912018,1.5204955339431765,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1768493652344,291.1501770019531,1.0,0.6989789605140686,1.0,1.0,0.3243331611156463,1.0,-3.8631763458251953,2.7634048461914062,1.0997716188430786,1.8944132328033447,0.0,0.0,0.0,178.85986328125,200.0,0.3671243488788605,-0.0,4471.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444153070449829,0.3684290647506714,0.3336705565452575,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731709361076356,0.5550567507743835,0.5264514684677124,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.935066819190979,0.4956187903881073,0.3476896584033966,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.948082685470581,0.5142418146133423,0.4881715178489685,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211137056350708,0.3366536796092987,1.5240721702575684,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045914530754089,1.0,1.0,0.3243332207202911,1.0,-3.867815971374512,2.7665669918060303,1.101249098777771,1.8965152502059937,0.0,0.0,0.0,188.91372680664065,218.0,0.4503576159477234,-0.0,4551.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444153070449829,0.3684290647506714,0.3336705565452575,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731709361076356,0.5550567507743835,0.5264514684677124,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.935066819190979,0.4956187903881073,0.3476896584033966,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.948082685470581,0.5142418146133423,0.4881715178489685,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211137056350708,0.3366536796092987,1.5240721702575684,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045914530754089,1.0,1.0,0.3243332207202911,1.0,-3.867815971374512,2.7665669918060303,1.101249098777771,1.8965152502059937,0.0,0.0,0.0,188.91372680664065,218.0,0.4503576159477234,-0.0,4551.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260010480880737,0.3678804337978363,0.333714872598648,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498752951622008,0.5545614361763,0.5265473127365112,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.910106122493744,0.4951696395874023,0.3477967083454132,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9228978157043456,0.513929009437561,0.4884386360645294,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031202554702759,0.3369582295417785,1.5280712842941284,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120602130889893,1.0,1.0,0.3243332505226135,1.0,-3.873247385025024,2.7702670097351074,1.102980136871338,1.898988127708435,0.0,0.0,0.0,202.8961334228516,236.0,0.4022248387336731,-0.0,4659.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260010480880737,0.3678804337978363,0.333714872598648,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498752951622008,0.5545614361763,0.5265473127365112,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.910106122493744,0.4951696395874023,0.3477967083454132,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9228978157043456,0.513929009437561,0.4884386360645294,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031202554702759,0.3369582295417785,1.5280712842941284,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120602130889893,1.0,1.0,0.3243332505226135,1.0,-3.873247385025024,2.7702670097351074,1.102980136871338,1.898988127708435,0.0,0.0,0.0,202.8961334228516,236.0,0.4022248387336731,-0.0,4659.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073527216911316,0.3670664131641388,0.3336698412895202,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242268800735474,0.5538040399551392,0.526555061340332,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877837657928467,0.4944356977939605,0.3478219509124756,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8990952372550964,0.5133508443832397,0.488614946603775,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.784319281578064,0.3370045721530914,1.5316890478134155,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203623652458191,1.0,1.0,0.3243051767349243,1.0,-3.877802610397339,2.7734625339508057,1.1043400764465332,1.9011905193328853,0.0,0.0,0.0,219.1231689453125,254.0,-0.7483688592910767,-0.0,4780.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073527216911316,0.3670664131641388,0.3336698412895202,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242268800735474,0.5538040399551392,0.526555061340332,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877837657928467,0.4944356977939605,0.3478219509124756,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8990952372550964,0.5133508443832397,0.488614946603775,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.784319281578064,0.3370045721530914,1.5316890478134155,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203623652458191,1.0,1.0,0.3243051767349243,1.0,-3.877802610397339,2.7734625339508057,1.1043400764465332,1.9011905193328853,0.0,0.0,0.0,219.1231689453125,254.0,-0.7483688592910767,-0.0,4780.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884834408760071,0.3659017086029053,0.3333582580089569,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9009952545166016,0.552686333656311,0.5262778401374817,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673545718193054,0.4933257102966308,0.347624123096466,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783038258552551,0.5124067068099976,0.4885010421276092,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668023109436035,0.3366650640964508,1.5338613986968994,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288187146186829,1.0,1.0,0.3242771029472351,1.0,-3.879337072372437,2.774604558944702,1.104732632637024,1.9020122289657595,0.0,0.0,0.0,236.73193359375,272.0,-3.18548583984375,-0.0,4901.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884834408760071,0.3659017086029053,0.3333582580089569,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9009952545166016,0.552686333656311,0.5262778401374817,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673545718193054,0.4933257102966308,0.347624123096466,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783038258552551,0.5124067068099976,0.4885010421276092,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668023109436035,0.3366650640964508,1.5338613986968994,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288187146186829,1.0,1.0,0.3242771029472351,1.0,-3.879337072372437,2.774604558944702,1.104732632637024,1.9020122289657595,0.0,0.0,0.0,236.73193359375,272.0,-3.18548583984375,-0.0,4901.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797201871871948,0.3652175366878509,0.3331160247325897,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8910225629806519,0.5520192384719849,0.526043176651001,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.8580808043479919,0.492657721042633,0.3474507331848144,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8687905073165894,0.5118241310119629,0.4883457720279693,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.758826494216919,0.3363752961158752,1.5344361066818235,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330049276351929,1.0,1.0,0.3242630660533905,1.0,-3.879060983657837,2.774466037750244,1.1045949459075928,1.901937246322632,0.0,0.0,0.0,245.80148315429688,272.0,-4.528448581695557,-0.0,4960.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7714977860450745,0.3644807934761047,0.3328281939029693,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8816363215446472,0.5512950420379639,0.5257566571235657,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494739532470703,0.4919300079345703,0.3472370505332947,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599331378936768,0.5111832022666931,0.488137423992157,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.7514153122901917,0.3360223770141601,1.5347340106964111,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,291.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371416091918945,1.0,1.0,0.3243251740932464,1.0,-3.8782219886779785,2.773689746856689,1.104532241821289,1.9013574123382568,0.0,0.0,0.0,254.9598999023437,275.0,-5.466216564178467,-0.0,5019.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616498470306396,0.3628772497177124,0.3318670690059662,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705149292945862,0.5496964454650879,0.5247623324394226,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393383622169495,0.4903185069561004,0.3464936316013336,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495450019836426,0.5097477436065674,0.4872957766056061,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427370548248291,0.3351526856422424,1.5332555770874023,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.741212785243988,1.0,1.0,0.3244493305683136,1.0,-3.872189521789551,2.7691245079040527,1.1030651330947876,1.89824903011322,0.0,0.0,0.0,266.1639404296875,263.0,-7.450426578521728,-0.0,5074.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616498470306396,0.3628772497177124,0.3318670690059662,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705149292945862,0.5496964454650879,0.5247623324394226,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393383622169495,0.4903185069561004,0.3464936316013336,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495450019836426,0.5097477436065674,0.4872957766056061,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427370548248291,0.3351526856422424,1.5332555770874023,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.741212785243988,1.0,1.0,0.3244493305683136,1.0,-3.872189521789551,2.7691245079040527,1.1030651330947876,1.89824903011322,0.0,0.0,0.0,266.1639404296875,263.0,-7.450426578521728,-0.0,5074.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.760012686252594,0.3611520230770111,0.3303780555725097,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690404295921326,0.5479369163513184,0.5231796503067017,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.837902843952179,0.4885419905185699,0.3453117311000824,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481874465942383,0.5081479549407959,0.485861986875534,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416085004806519,0.3341180682182312,1.528941631317139,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392911911010742,1.0,1.0,0.3245735168457031,1.0,-3.860161542892456,2.7604780197143555,1.0996835231781006,1.89241111278534,0.0,0.0,0.0,266.2378845214844,251.0,-9.67190647125244,-0.0,5039.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.760012686252594,0.3611520230770111,0.3303780555725097,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690404295921326,0.5479369163513184,0.5231796503067017,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.837902843952179,0.4885419905185699,0.3453117311000824,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481874465942383,0.5081479549407959,0.485861986875534,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416085004806519,0.3341180682182312,1.528941631317139,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392911911010742,1.0,1.0,0.3245735168457031,1.0,-3.860161542892456,2.7604780197143555,1.0996835231781006,1.89241111278534,0.0,0.0,0.0,266.2378845214844,251.0,-9.67190647125244,-0.0,5039.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.76243656873703,0.3593591749668121,0.3286062777042389,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723613023757935,0.5460652112960815,0.5212580561637878,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407727479934692,0.4866515696048736,0.3438779413700104,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8512971997261047,0.5064334869384766,0.4840867221355438,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442152500152588,0.3329816460609436,1.5230504274368286,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345097661018372,1.0,1.0,0.3252819776535034,1.0,-3.844767808914185,2.7475521564483643,1.0972156524658203,1.8830024003982544,0.0,0.0,0.0,260.4786071777344,239.0,-8.60229778289795,-0.0,4954.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.76243656873703,0.3593591749668121,0.3286062777042389,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723613023757935,0.5460652112960815,0.5212580561637878,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407727479934692,0.4866515696048736,0.3438779413700104,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8512971997261047,0.5064334869384766,0.4840867221355438,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442152500152588,0.3329816460609436,1.5230504274368286,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345097661018372,1.0,1.0,0.3252819776535034,1.0,-3.844767808914185,2.7475521564483643,1.0972156524658203,1.8830024003982544,0.0,0.0,0.0,260.4786071777344,239.0,-8.60229778289795,-0.0,4954.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671551704406738,0.357512503862381,0.3266820907592773,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783884644508362,0.5441015958786011,0.5191388726234436,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460753560066223,0.484666496515274,0.3422964215278625,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569449186325073,0.5046244859695435,0.482111245393753,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489467263221741,0.3317720592021942,1.5162917375564575,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281733751296997,1.0,1.0,0.3259904384613037,1.0,-3.8274896144866943,2.733299016952514,1.09419047832489,1.87268614768982,0.0,0.0,0.0,251.8280029296875,227.0,-8.626110076904297,-0.0,4846.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671551704406738,0.357512503862381,0.3266820907592773,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783884644508362,0.5441015958786011,0.5191388726234436,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460753560066223,0.484666496515274,0.3422964215278625,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569449186325073,0.5046244859695435,0.482111245393753,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489467263221741,0.3317720592021942,1.5162917375564575,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281733751296997,1.0,1.0,0.3259904384613037,1.0,-3.8274896144866943,2.733299016952514,1.09419047832489,1.87268614768982,0.0,0.0,0.0,251.8280029296875,227.0,-8.626110076904297,-0.0,4846.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701302766799927,0.3565644919872284,0.3256771862506866,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8821256160736084,0.5430824756622314,0.5180221199989319,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493859767913818,0.483635276556015,0.34146249294281,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8604589700698853,0.5036820769309998,0.4810656309127807,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518929839134216,0.3311399817466736,1.5126816034317017,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1103515625,297.1152038574219,291.1141967773437,1.0,0.7246464490890503,1.0,1.0,0.3263446688652038,1.0,-3.8183305263519287,2.725827693939209,1.0925029516220093,1.867300271987915,0.0,0.0,0.0,246.8874969482422,227.0,-8.969511985778809,-0.0,4787.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734343409538269,0.355599969625473,0.3246484398841858,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8862465023994446,0.542039155960083,0.5168728828430176,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530560731887817,0.4825790226459503,0.3406040072441101,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643477559089661,0.5027149319648743,0.4799871742725372,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551571130752563,0.3304904401302337,1.5089480876922607,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,297.11083984375,291.11181640625,1.0,0.7209576964378357,1.0,1.0,0.327023297548294,1.0,-3.8088865280151367,2.717102766036988,1.0917837619781494,1.8607261180877688,0.0,0.0,0.0,241.70005798339844,215.0,-7.695816993713379,-0.0,4726.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781487107276917,0.3543392121791839,0.3232953250408172,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8920831084251404,0.5406656265258789,0.5153524875640869,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.858293354511261,0.4811879396438598,0.3394677937030792,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698837161064148,0.5014384388923645,0.4785569310188293,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598127126693726,0.3296320140361786,1.5039868354797363,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,291.1068725585937,297.10546875,291.10955810546875,1.0,0.7160191535949707,1.0,1.0,0.3278969824314117,1.0,-3.796370506286621,2.7055509090423584,1.0908194780349731,1.8520125150680544,0.0,0.0,0.0,234.7522125244141,215.0,-6.270797729492188,-0.0,4644.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809715867042542,0.353630930185318,0.3225343823432922,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8955570459365845,0.5398895740509033,0.5144932270050049,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614345788955688,0.4804016947746277,0.3388254642486572,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8731955885887146,0.5007155537605286,0.4777470529079437,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626039981842041,0.3291455805301666,1.5011752843856812,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132115364074707,1.0,1.0,0.3283805251121521,1.0,-3.789290189743042,2.699062824249268,1.090227484703064,1.8471221923828125,0.0,0.0,0.0,230.8116912841797,203.0,-5.911373138427734,-0.0,4598.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896472215652466,0.3516001999378204,0.3203557729721069,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.906227707862854,0.5376508235931396,0.512019693851471,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711357712745667,0.4781324863433838,0.336975634098053,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.883380115032196,0.4986247420310974,0.4754106998443603,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712205648422241,0.327737033367157,1.4930647611618042,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.705125629901886,1.0,1.0,0.3297377526760101,1.0,-3.7688956260681152,2.680535793304444,1.088359832763672,1.8331515789031985,0.0,0.0,0.0,219.55126953125,191.0,-5.794280529022217,-0.0,4468.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896472215652466,0.3516001999378204,0.3203557729721069,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.906227707862854,0.5376508235931396,0.512019693851471,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711357712745667,0.4781324863433838,0.336975634098053,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.883380115032196,0.4986247420310974,0.4754106998443603,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712205648422241,0.327737033367157,1.4930647611618042,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.705125629901886,1.0,1.0,0.3297377526760101,1.0,-3.7688956260681152,2.680535793304444,1.088359832763672,1.8331515789031985,0.0,0.0,0.0,219.55126953125,191.0,-5.794280529022217,-0.0,4468.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994601130485535,0.349504142999649,0.3181123733520508,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192119836807252,0.5353198051452637,0.509452760219574,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822158575057983,0.4757688343524933,0.3350550830364227,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949233889579773,0.4964393973350525,0.4729788601398468,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810516953468323,0.3262613415718078,1.4846251010894775,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967772245407104,1.0,1.0,0.3315291404724121,1.0,-3.74771499633789,2.6600821018218994,1.0876327753067017,1.8173450231552124,0.0,0.0,0.0,208.10128784179688,179.0,-4.120781898498535,-0.0,4335.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994601130485535,0.349504142999649,0.3181123733520508,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192119836807252,0.5353198051452637,0.509452760219574,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822158575057983,0.4757688343524933,0.3350550830364227,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949233889579773,0.4964393973350525,0.4729788601398468,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810516953468323,0.3262613415718078,1.4846251010894775,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967772245407104,1.0,1.0,0.3315291404724121,1.0,-3.74771499633789,2.6600821018218994,1.0876327753067017,1.8173450231552124,0.0,0.0,0.0,208.10128784179688,179.0,-4.120781898498535,-0.0,4335.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104090094566345,0.3473475873470306,0.3158122301101684,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344058632850648,0.5329015851020813,0.5068012475967407,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948321342468262,0.4733174741268158,0.3330712616443634,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081137776374816,0.4941644668579101,0.4704600274562835,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922285795211792,0.3247209787368774,1.4758838415145874,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882115602493286,1.0,1.0,0.3333205282688141,1.0,-3.725820779800415,2.639173984527588,1.0866469144821167,1.80116868019104,0.0,0.0,0.0,196.5492706298828,167.0,-3.76875638961792,-0.0,4201.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104090094566345,0.3473475873470306,0.3158122301101684,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344058632850648,0.5329015851020813,0.5068012475967407,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948321342468262,0.4733174741268158,0.3330712616443634,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081137776374816,0.4941644668579101,0.4704600274562835,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922285795211792,0.3247209787368774,1.4758838415145874,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882115602493286,1.0,1.0,0.3333205282688141,1.0,-3.725820779800415,2.639173984527588,1.0866469144821167,1.80116868019104,0.0,0.0,0.0,196.5492706298828,167.0,-3.76875638961792,-0.0,4201.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161325454711914,0.3462457060813904,0.3146403133869171,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.942639708518982,0.5316565632820129,0.5054421424865723,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.901772916316986,0.4720561504364013,0.3320547938346863,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9158849716186525,0.4929904639720917,0.4691665768623352,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983690500259399,0.3239241540431976,1.4713951349258425,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,291.095458984375,297.0766906738281,291.0975646972656,1.0,0.6838525533676147,1.0,1.0,0.3342162072658539,1.0,-3.714595079421997,2.628557205200196,1.0860377550125122,1.7929784059524536,0.0,0.0,0.0,190.7529296875,167.0,-3.9631965160369873,-0.0,4134.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8220944404602051,0.3451322913169861,0.3134569227695465,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9511865377426147,0.5303891897201538,0.5040618777275085,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9094225764274596,0.4707731902599334,0.3310229480266571,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.924454152584076,0.4917938113212585,0.4678516387939453,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049061894416809,0.3231105804443359,1.4668313264846802,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0945739746094,297.0731506347656,291.0964050292969,1.0,0.6794472932815552,1.0,1.0,0.3352486789226532,1.0,-3.703195571899414,2.6173999309539795,1.085795521736145,1.7843023538589478,0.0,0.0,0.0,184.9516448974609,155.0,-3.575770854949951,-0.0,4066.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
