time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352201581001282,0.3428680598735809,0.3110575377941131,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9688944220542908,0.5277905464172363,0.5012400150299072,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9277929663658142,0.4681493043899536,0.3289171457290649,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.943516194820404,0.4893354773521423,0.4651593863964081,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.818732738494873,0.3214344978332519,1.4574819803237915,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6704992055892944,1.0,1.0,0.3373136520385742,1.0,-3.679891347885132,2.5947399139404297,1.085151433944702,1.7667587995529177,0.0,0.0,0.0,173.3338623046875,143.0,-3.178883075714112,-0.0,3931.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352201581001282,0.3428680598735809,0.3110575377941131,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9688944220542908,0.5277905464172363,0.5012400150299072,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9277929663658142,0.4681493043899536,0.3289171457290649,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.943516194820404,0.4893354773521423,0.4651593863964081,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.818732738494873,0.3214344978332519,1.4574819803237915,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6704992055892944,1.0,1.0,0.3373136520385742,1.0,-3.679891347885132,2.5947399139404297,1.085151433944702,1.7667587995529177,0.0,0.0,0.0,173.3338623046875,143.0,-3.178883075714112,-0.0,3931.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508170247077942,0.3405458927154541,0.3086094260215759,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.986782729625702,0.5251045227050781,0.4983379542827606,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492135643959044,0.4654489159584045,0.3267589807510376,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642334580421448,0.4867888689041137,0.4623859524726867,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340765833854675,0.3196911215782165,1.4478403329849243,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613706946372986,1.0,1.0,0.3393786251544952,1.0,-3.6559207439422607,2.571727514266968,1.0841933488845823,1.7489314079284668,0.0,0.0,0.0,161.70823669433594,146.0,-3.585272312164306,-0.0,3796.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508170247077942,0.3405458927154541,0.3086094260215759,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.986782729625702,0.5251045227050781,0.4983379542827606,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492135643959044,0.4654489159584045,0.3267589807510376,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642334580421448,0.4867888689041137,0.4623859524726867,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340765833854675,0.3196911215782165,1.4478403329849243,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613706946372986,1.0,1.0,0.3393786251544952,1.0,-3.6559207439422607,2.571727514266968,1.0841933488845823,1.7489314079284668,0.0,0.0,0.0,161.70823669433594,146.0,-3.585272312164306,-0.0,3796.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559238910675049,0.3381568789482116,0.3063572645187378,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921669363975524,0.5223307609558105,0.4956199526786804,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9559983611106871,0.4626712203025818,0.324744313955307,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9706937074661256,0.4841539561748504,0.4597959220409393,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392491340637207,0.3178779780864715,1.4391558170318604,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562700867652893,1.0,1.0,0.3416775465011596,1.0,-3.633948564529419,2.549345016479492,1.0846035480499268,1.731432557106018,0.0,0.0,0.0,156.93988037109375,164.0,-2.909134149551392,-0.0,3710.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559238910675049,0.3381568789482116,0.3063572645187378,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921669363975524,0.5223307609558105,0.4956199526786804,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9559983611106871,0.4626712203025818,0.324744313955307,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9706937074661256,0.4841539561748504,0.4597959220409393,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392491340637207,0.3178779780864715,1.4391558170318604,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562700867652893,1.0,1.0,0.3416775465011596,1.0,-3.633948564529419,2.549345016479492,1.0846035480499268,1.731432557106018,0.0,0.0,0.0,156.93988037109375,164.0,-2.909134149551392,-0.0,3710.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415022492408752,0.335663229227066,0.304415762424469,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779079556465148,0.5194453001022339,0.4932191371917724,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376339912414552,0.4597878158092499,0.3229689598083496,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536717534065248,0.4814062416553497,0.4575222134590149,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258772492408752,0.3159652650356293,1.4320369958877563,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571771502494812,1.0,1.0,0.3439764976501465,1.0,-3.615283489227295,2.5292272567749023,1.0860562324523926,1.715398907661438,0.0,0.0,0.0,162.87232971191406,182.0,-2.811060667037964,-0.0,3700.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415022492408752,0.335663229227066,0.304415762424469,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779079556465148,0.5194453001022339,0.4932191371917724,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376339912414552,0.4597878158092499,0.3229689598083496,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536717534065248,0.4814062416553497,0.4575222134590149,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258772492408752,0.3159652650356293,1.4320369958877563,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571771502494812,1.0,1.0,0.3439764976501465,1.0,-3.615283489227295,2.5292272567749023,1.0860562324523926,1.715398907661438,0.0,0.0,0.0,162.87232971191406,182.0,-2.811060667037964,-0.0,3700.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8311902284622192,0.3343653678894043,0.3034906089305877,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.9658882021903992,0.5179510116577148,0.4920662343502044,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9235440492630004,0.4582959115505218,0.3221173584461212,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9399922490119934,0.4799803793430328,0.456432431936264,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159343004226685,0.3149602115154266,1.4287177324295044,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,297.042724609375,291.0865783691406,1.0,0.6588053107261658,1.0,1.0,0.3451259732246399,1.0,-3.606453895568848,2.519524335861206,1.0869296789169312,1.7076616287231443,0.0,0.0,0.0,168.24400329589844,182.0,-2.9556756019592285,-0.0,3711.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202614188194275,0.3330342173576355,0.3025725483894348,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.951807975769043,0.5164223313331604,0.4909201860427856,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088550806045532,0.4567705690860748,0.3212714195251465,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.924855649471283,0.4785197973251343,0.4553491771221161,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047893643379211,0.3139217793941498,1.4254366159439087,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,297.0390625,291.085693359375,1.0,0.6609421372413635,1.0,1.0,0.3463818430900574,1.0,-3.5977025032043457,2.5095531940460205,1.0881493091583252,1.699676752090454,0.0,0.0,0.0,174.62367248535156,200.0,-2.64131236076355,-0.0,3728.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971209287643433,0.3302816748619079,0.3007279336452484,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213103652000428,0.513268768787384,0.4886147677898407,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823195695877075,0.4536271095275879,0.3195718824863434,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964219689369202,0.4755010902881622,0.453168123960495,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816696763038635,0.3117494285106659,1.418815851211548,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.666196882724762,1.0,1.0,0.3488936126232147,1.0,-3.5800769329071045,2.489527940750122,1.090549111366272,1.6837495565414429,0.0,0.0,0.0,189.4005584716797,218.0,-2.3107192516326904,-0.0,3774.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971209287643433,0.3302816748619079,0.3007279336452484,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213103652000428,0.513268768787384,0.4886147677898407,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823195695877075,0.4536271095275879,0.3195718824863434,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964219689369202,0.4755010902881622,0.453168123960495,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816696763038635,0.3117494285106659,1.418815851211548,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.666196882724762,1.0,1.0,0.3488936126232147,1.0,-3.5800769329071045,2.489527940750122,1.090549111366272,1.6837495565414429,0.0,0.0,0.0,189.4005584716797,218.0,-2.3107192516326904,-0.0,3774.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7749943137168884,0.3274175226688385,0.2988432943820953,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947116732597351,0.5099918842315674,0.4862576425075531,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585305213928223,0.4503650367259979,0.3178372979164123,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8719996809959412,0.4723575413227081,0.4509338438510895,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7606977820396423,0.3094557523727417,1.4119551181793213,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721886992454529,1.0,1.0,0.351405382156372,1.0,-3.5619473457336426,2.4692471027374268,1.0927002429962158,1.6676948070526123,0.0,0.0,0.0,205.8099365234375,236.0,-2.648189067840576,-0.0,3828.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7749943137168884,0.3274175226688385,0.2988432943820953,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947116732597351,0.5099918842315674,0.4862576425075531,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585305213928223,0.4503650367259979,0.3178372979164123,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8719996809959412,0.4723575413227081,0.4509338438510895,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7606977820396423,0.3094557523727417,1.4119551181793213,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721886992454529,1.0,1.0,0.351405382156372,1.0,-3.5619473457336426,2.4692471027374268,1.0927002429962158,1.6676948070526123,0.0,0.0,0.0,205.8099365234375,236.0,-2.648189067840576,-0.0,3828.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557117938995361,0.3244529962539673,0.296900063753128,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723456859588623,0.5065992474555969,0.4838255941867828,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381533026695251,0.4469929933547973,0.3160510063171386,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508539199829102,0.4690970480442047,0.4486233592033386,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427211999893188,0.307049810886383,1.404751539230347,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785085797309875,1.0,1.0,0.3540894687175751,1.0,-3.543091058731079,2.44804048538208,1.095050573348999,1.6507670879364014,0.0,0.0,0.0,223.0905303955078,239.0,-2.3550522327423096,-0.0,3885.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557117938995361,0.3244529962539673,0.296900063753128,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723456859588623,0.5065992474555969,0.4838255941867828,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381533026695251,0.4469929933547973,0.3160510063171386,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508539199829102,0.4690970480442047,0.4486233592033386,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427211999893188,0.307049810886383,1.404751539230347,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785085797309875,1.0,1.0,0.3540894687175751,1.0,-3.543091058731079,2.44804048538208,1.095050573348999,1.6507670879364014,0.0,0.0,0.0,223.0905303955078,239.0,-2.3550522327423096,-0.0,3885.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441606521606445,0.3214091956615448,0.2946425080299377,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590152859687805,0.5031038522720337,0.4810439050197601,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259831666946411,0.4435268938541412,0.3140116035938263,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383784294128418,0.4657326936721802,0.4459620118141174,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320070266723633,0.3045458793640136,1.3959048986434937,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807754635810852,1.0,1.0,0.3567735254764557,1.0,-3.520737648010254,2.424633264541626,1.096104383468628,1.6323308944702148,0.0,0.0,0.0,233.88612365722656,227.0,-2.654409170150757,-0.0,3894.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441606521606445,0.3214091956615448,0.2946425080299377,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590152859687805,0.5031038522720337,0.4810439050197601,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259831666946411,0.4435268938541412,0.3140116035938263,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383784294128418,0.4657326936721802,0.4459620118141174,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320070266723633,0.3045458793640136,1.3959048986434937,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807754635810852,1.0,1.0,0.3567735254764557,1.0,-3.520737648010254,2.424633264541626,1.096104383468628,1.6323308944702148,0.0,0.0,0.0,233.88612365722656,227.0,-2.654409170150757,-0.0,3894.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418122291564941,0.3198705911636352,0.2933380901813507,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8565050959587097,0.5013259053230286,0.4794570207595825,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8235906958580017,0.4417685568332672,0.3128500878810882,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360035419464111,0.4640200734138489,0.4444350004196167,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298775315284729,0.3032673895359039,1.39056396484375,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793598532676697,1.0,1.0,0.358115553855896,1.0,-3.50760555267334,2.411696195602417,1.0959092378616333,1.6222944259643557,0.0,0.0,0.0,234.993896484375,227.0,-2.9563097953796387,-0.0,3867.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409301400184631,0.3183310031890869,0.2919535934925079,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8557825684547424,0.4995355010032654,0.4777758121490478,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228200674057007,0.4400020241737366,0.3116216361522674,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8352916240692139,0.4622949957847595,0.4428135752677917,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291511297225952,0.3019801080226898,1.3847895860671997,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.0003356933594,291.0765686035156,1.0,0.6769941449165344,1.0,1.0,0.3595477342605591,1.0,-3.4935452938079834,2.397921085357666,1.0956242084503174,1.6115729808807373,0.0,0.0,0.0,234.0489654541016,215.0,-2.8714849948883057,-0.0,3826.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418085336685181,0.3152574598789215,0.2890523970127105,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575617671012878,0.4959269165992737,0.4742423892021179,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242247104644775,0.4364541172981262,0.3090473413467407,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368695974349976,0.4588171541690826,0.4393998086452484,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.730241060256958,0.2993913888931274,1.3724855184555054,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702617406845093,1.0,1.0,0.3624121248722076,1.0,-3.463804244995117,2.369394540786743,1.0944098234176636,1.5894695520401,0.0,0.0,0.0,228.48439025878903,203.0,-2.709246635437012,-0.0,3719.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418085336685181,0.3152574598789215,0.2890523970127105,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575617671012878,0.4959269165992737,0.4742423892021179,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242247104644775,0.4364541172981262,0.3090473413467407,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368695974349976,0.4588171541690826,0.4393998086452484,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.730241060256958,0.2993913888931274,1.3724855184555054,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702617406845093,1.0,1.0,0.3624121248722076,1.0,-3.463804244995117,2.369394540786743,1.0944098234176636,1.5894695520401,0.0,0.0,0.0,228.48439025878903,203.0,-2.709246635437012,-0.0,3719.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450000047683716,0.3121848404407501,0.2860468626022339,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.862179160118103,0.4922795593738556,0.4705604016780853,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281813859939575,0.4328818321228027,0.3063742220401764,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410796523094177,0.455301433801651,0.4358380138874054,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335447669029236,0.2967855334281921,1.3595693111419678,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618866920471191,1.0,1.0,0.3652764856815338,1.0,-3.4327263832092285,2.3401548862457275,1.092571496963501,1.5669441223144531,0.0,0.0,0.0,220.00978088378903,191.0,-2.830564498901367,-0.0,3594.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450000047683716,0.3121848404407501,0.2860468626022339,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.862179160118103,0.4922795593738556,0.4705604016780853,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281813859939575,0.4328818321228027,0.3063742220401764,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410796523094177,0.455301433801651,0.4358380138874054,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335447669029236,0.2967855334281921,1.3595693111419678,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618866920471191,1.0,1.0,0.3652764856815338,1.0,-3.4327263832092285,2.3401548862457275,1.092571496963501,1.5669441223144531,0.0,0.0,0.0,220.00978088378903,191.0,-2.830564498901367,-0.0,3594.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497795820236206,0.3091041445732116,0.2829791009426117,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687597513198853,0.4885932505130768,0.4667818546295166,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338439464569092,0.4292734265327453,0.3036335408687591,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.847105860710144,0.4517467319965362,0.4321800768375397,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383467555046082,0.294159471988678,1.346283793449402,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525726318359375,1.0,1.0,0.3683418035507202,1.0,-3.4008171558380127,2.3099210262298584,1.0908960103988647,1.543642282485962,0.0,0.0,0.0,210.0103454589844,179.0,-1.945133924484253,-0.0,3460.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497795820236206,0.3091041445732116,0.2829791009426117,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687597513198853,0.4885932505130768,0.4667818546295166,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338439464569092,0.4292734265327453,0.3036335408687591,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.847105860710144,0.4517467319965362,0.4321800768375397,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383467555046082,0.294159471988678,1.346283793449402,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525726318359375,1.0,1.0,0.3683418035507202,1.0,-3.4008171558380127,2.3099210262298584,1.0908960103988647,1.543642282485962,0.0,0.0,0.0,210.0103454589844,179.0,-1.945133924484253,-0.0,3460.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558647394180298,0.3060113787651062,0.2798720002174377,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769422173500061,0.484866201877594,0.4629347622394562,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8408949971199036,0.4256293475627899,0.3008448481559753,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546361923217773,0.4481506943702698,0.4284529685974121,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.744375467300415,0.2915101051330566,1.3327507972717283,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426893472671509,1.0,1.0,0.3714071214199066,1.0,-3.3683407306671143,2.2794711589813232,1.088869571685791,1.520294427871704,0.0,0.0,0.0,199.2141265869141,167.0,-1.51629376411438,-0.0,3323.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558647394180298,0.3060113787651062,0.2798720002174377,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769422173500061,0.484866201877594,0.4629347622394562,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8408949971199036,0.4256293475627899,0.3008448481559753,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546361923217773,0.4481506943702698,0.4284529685974121,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.744375467300415,0.2915101051330566,1.3327507972717283,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426893472671509,1.0,1.0,0.3714071214199066,1.0,-3.3683407306671143,2.2794711589813232,1.088869571685791,1.520294427871704,0.0,0.0,0.0,199.2141265869141,167.0,-1.51629376411438,-0.0,3323.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593727707862854,0.3044581711292267,0.2783065736293793,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8815929293632507,0.4829853773117065,0.4609888195991516,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449224233627319,0.4237927496433258,0.2994356751441955,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589411973953247,0.4463352859020233,0.426566869020462,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478322386741638,0.2901748418807983,1.3259077072143557,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6375977993011475,1.0,1.0,0.3729397654533386,1.0,-3.351925134658813,2.2641968727111816,1.0877282619476318,1.5086278915405271,0.0,0.0,0.0,193.6460876464844,167.0,-1.441556096076965,-0.0,3253.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7631956934928894,0.3028996586799621,0.2767338752746582,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8866133093833923,0.4810922741889953,0.4590286612510681,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8492965698242188,0.4219460487365722,0.2980175018310547,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636128306388855,0.4445076286792755,0.4246666133403778,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.751593291759491,0.2888317108154297,1.3190174102783203,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324271559715271,1.0,1.0,0.3745334446430206,1.0,-3.3353989124298096,2.2487196922302246,1.086679220199585,1.4967942237854004,0.0,0.0,0.0,188.0081329345703,155.0,-1.1082853078842163,-0.0,3184.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718536257743835,0.2997671365737915,0.2735692858695984,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978092074394226,0.4772700369358063,0.4550686478614807,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591839075088501,0.4182236194610595,0.2951564788818359,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741341233253479,0.4408162236213684,0.4208262860774994,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601107954978943,0.2861212790012359,1.3051033020019531,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218835711479187,1.0,1.0,0.3777207732200622,1.0,-3.30203914642334,2.2176878452301025,1.0843513011932373,1.4731205701828003,0.0,0.0,0.0,176.59469604492188,143.0,-0.5851688385009766,-0.0,3046.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718536257743835,0.2997671365737915,0.2735692858695984,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978092074394226,0.4772700369358063,0.4550686478614807,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591839075088501,0.4182236194610595,0.2951564788818359,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741341233253479,0.4408162236213684,0.4208262860774994,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601107954978943,0.2861212790012359,1.3051033020019531,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218835711479187,1.0,1.0,0.3777207732200622,1.0,-3.30203914642334,2.2176878452301025,1.0843513011932373,1.4731205701828003,0.0,0.0,0.0,176.59469604492188,143.0,-0.5851688385009766,-0.0,3046.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.782027006149292,0.2966125011444092,0.2703813314437866,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110473990440368,0.4733991026878357,0.4510589838027954,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708218932151794,0.4144620299339294,0.2922652959823608,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864142894744873,0.4370763301849365,0.4169364273548126,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701523303985596,0.283377468585968,1.2910221815109253,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111088395118713,1.0,1.0,0.3809081017971039,1.0,-3.268296480178833,2.1865932941436768,1.0817031860351562,1.4495543241500854,0.0,0.0,0.0,165.08013916015625,131.0,-0.4105090796947479,-0.0,2909.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.782027006149292,0.2966125011444092,0.2703813314437866,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110473990440368,0.4733991026878357,0.4510589838027954,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708218932151794,0.4144620299339294,0.2922652959823608,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864142894744873,0.4370763301849365,0.4169364273548126,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701523303985596,0.283377468585968,1.2910221815109253,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111088395118713,1.0,1.0,0.3809081017971039,1.0,-3.268296480178833,2.1865932941436768,1.0817031860351562,1.4495543241500854,0.0,0.0,0.0,165.08013916015625,131.0,-0.4105090796947479,-0.0,2909.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939779758453369,0.2934317290782928,0.2671690285205841,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.927712082862854,0.4694753289222717,0.446998655796051,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845654726028442,0.4106574654579162,0.2893434762954712,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007421135902404,0.433284193277359,0.4129962921142578,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820233702659607,0.280596375465393,1.2767693996429443,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001216173171997,1.0,1.0,0.3841328918933868,1.0,-3.234161376953125,2.1553308963775635,1.078830361366272,1.4259601831436155,0.0,0.0,0.0,153.5181427001953,119.0,-1.3328129053115845,-0.0,2774.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939779758453369,0.2934317290782928,0.2671690285205841,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.927712082862854,0.4694753289222717,0.446998655796051,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845654726028442,0.4106574654579162,0.2893434762954712,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007421135902404,0.433284193277359,0.4129962921142578,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820233702659607,0.280596375465393,1.2767693996429443,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001216173171997,1.0,1.0,0.3841328918933868,1.0,-3.234161376953125,2.1553308963775635,1.078830361366272,1.4259601831436155,0.0,0.0,0.0,153.5181427001953,119.0,-1.3328129053115845,-0.0,2774.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
