time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234078884124756,0.2235384732484817,0.2031116038560867,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9856903553009032,0.3810683488845825,0.3625308871269226,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936148464679718,0.3269439041614532,0.2300858348608017,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576782584190368,0.3477377593517303,0.3311402499675751,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.815709114074707,0.2169244736433029,0.9847015738487244,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605737626552582,1.0,1.0,0.4814614355564117,1.0,-2.5349745750427246,1.492395520210266,1.0425790548324585,0.920334815979004,0.0,0.0,0.0,81.41763305664062,56.0,5.475912570953369,-0.0,1277.7640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234078884124756,0.2235384732484817,0.2031116038560867,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9856903553009032,0.3810683488845825,0.3625308871269226,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936148464679718,0.3269439041614532,0.2300858348608017,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576782584190368,0.3477377593517303,0.3311402499675751,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.815709114074707,0.2169244736433029,0.9847015738487244,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605737626552582,1.0,1.0,0.4814614355564117,1.0,-2.5349745750427246,1.492395520210266,1.0425790548324585,0.920334815979004,0.0,0.0,0.0,81.41763305664062,56.0,5.475912570953369,-0.0,1277.7640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344523310661316,0.2197116613388061,0.199523389339447,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978285431861876,0.3760229349136352,0.3576234877109527,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525090456008912,0.3223080933094024,0.2267397344112396,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9726970195770264,0.3428687453269958,0.3263948857784271,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268812894821167,0.2133442312479019,0.967876672744751,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512195289134979,1.0,1.0,0.4871266782283783,1.0,-2.494819641113281,1.4582366943359375,1.0365830659866333,0.8951295614242554,0.0,0.0,0.0,75.59552764892578,74.0,5.665828704833984,-0.0,1204.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344523310661316,0.2197116613388061,0.199523389339447,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978285431861876,0.3760229349136352,0.3576234877109527,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525090456008912,0.3223080933094024,0.2267397344112396,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9726970195770264,0.3428687453269958,0.3263948857784271,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268812894821167,0.2133442312479019,0.967876672744751,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512195289134979,1.0,1.0,0.4871266782283783,1.0,-2.494819641113281,1.4582366943359375,1.0365830659866333,0.8951295614242554,0.0,0.0,0.0,75.59552764892578,74.0,5.665828704833984,-0.0,1204.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.814630925655365,0.2158324420452118,0.1962316632270813,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9781992435455322,0.370919406414032,0.3530204594135284,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9259935021400452,0.3176241815090179,0.2236256450414657,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9480880498886108,0.3379443287849426,0.321955919265747,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070269823074341,0.2097188234329223,0.9525567889213562,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491732716560364,1.0,1.0,0.4927919209003448,1.0,-2.457858800888061,1.4263373613357544,1.0315214395523071,0.8714534640312195,0.0,0.0,0.0,78.8492431640625,92.0,6.799449443817139,-0.0,1174.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.814630925655365,0.2158324420452118,0.1962316632270813,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9781992435455322,0.370919406414032,0.3530204594135284,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9259935021400452,0.3176241815090179,0.2236256450414657,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9480880498886108,0.3379443287849426,0.321955919265747,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070269823074341,0.2097188234329223,0.9525567889213562,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491732716560364,1.0,1.0,0.4927919209003448,1.0,-2.457858800888061,1.4263373613357544,1.0315214395523071,0.8714534640312195,0.0,0.0,0.0,78.8492431640625,92.0,6.799449443817139,-0.0,1174.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977422475814819,0.213864579796791,0.1946472525596618,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.958928406238556,0.3683399260044098,0.3507835566997528,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9048801064491272,0.3152575492858886,0.2221186310052871,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261295795440674,0.3354550898075104,0.3198019862174988,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.790044367313385,0.207880899310112,0.9452188014984132,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498675167560577,1.0,1.0,0.4956245720386505,1.0,-2.440053224563598,1.410921573638916,1.0291316509246826,0.8600071668624878,0.0,0.0,0.0,82.78584289550781,92.0,7.668359279632568,-0.0,1169.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.779412567615509,0.2118779718875885,0.1930853873491287,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356621503829956,0.3657418191432953,0.3485706746578216,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844289779663086,0.3128743469715118,0.2206307798624038,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033021330833436,0.3329476714134216,0.317672461271286,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720847129821777,0.2060253024101257,0.9379997849464417,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.45140141248703,1.0,1.0,0.4982264339923858,1.0,-2.422499179840088,1.3961520195007324,1.0263471603393557,0.8491493463516235,0.0,0.0,0.0,87.78807830810547,110.0,7.710085391998291,-0.0,1170.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7450966238975525,0.2078469544649124,0.1899965703487396,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908711671829224,0.3604858815670013,0.3441806137561798,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8459913730621338,0.3080549240112304,0.2176859974861145,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631155490875244,0.3278746902942657,0.3134505152702331,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388061285018921,0.2022579610347747,0.923746645450592,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563115239143371,1.0,1.0,0.503430187702179,1.0,-2.387780904769897,1.3671529293060305,1.0206280946731567,0.8278816938400269,0.0,0.0,0.0,100.13773345947266,113.0,7.982165813446045,-0.0,1181.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7450966238975525,0.2078469544649124,0.1899965703487396,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908711671829224,0.3604858815670013,0.3441806137561798,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8459913730621338,0.3080549240112304,0.2176859974861145,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631155490875244,0.3278746902942657,0.3134505152702331,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388061285018921,0.2022579610347747,0.923746645450592,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563115239143371,1.0,1.0,0.503430187702179,1.0,-2.387780904769897,1.3671529293060305,1.0206280946731567,0.8278816938400269,0.0,0.0,0.0,100.13773345947266,113.0,7.982165813446045,-0.0,1181.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241392135620117,0.2037595808506012,0.1867236047983169,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647062182426453,0.3551638722419739,0.3395902216434479,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227858543395996,0.3031806647777557,0.2146004289388656,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387448787689209,0.3227375149726867,0.3090300559997558,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181919813156128,0.1984269618988037,0.9085568189620972,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580707550048828,1.0,1.0,0.5086339712142944,1.0,-2.351072072982788,1.3373948335647583,1.0136771202087402,0.8063139319419861,0.0,0.0,0.0,109.09528350830078,101.0,9.566520690917969,-0.0,1175.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241392135620117,0.2037595808506012,0.1867236047983169,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647062182426453,0.3551638722419739,0.3395902216434479,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227858543395996,0.3031806647777557,0.2146004289388656,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387448787689209,0.3227375149726867,0.3090300559997558,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181919813156128,0.1984269618988037,0.9085568189620972,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580707550048828,1.0,1.0,0.5086339712142944,1.0,-2.351072072982788,1.3373948335647583,1.0136771202087402,0.8063139319419861,0.0,0.0,0.0,109.09528350830078,101.0,9.566520690917969,-0.0,1175.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162712216377258,0.1996621340513229,0.1831368207931518,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562366962432861,0.3498077094554901,0.334650307893753,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148288726806641,0.2982875406742096,0.2112666368484497,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307289481163025,0.3175682723522186,0.3042618334293365,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.710219144821167,0.1945659667253494,0.8917220830917358,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.453345239162445,1.0,1.0,0.5132277011871338,1.0,-2.31087613105774,1.307078242301941,1.003798007965088,0.7849467992782593,0.0,0.0,0.0,110.1197738647461,89.0,9.23988914489746,-0.0,1134.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162712216377258,0.1996621340513229,0.1831368207931518,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562366962432861,0.3498077094554901,0.334650307893753,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148288726806641,0.2982875406742096,0.2112666368484497,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307289481163025,0.3175682723522186,0.3042618334293365,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.710219144821167,0.1945659667253494,0.8917220830917358,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.453345239162445,1.0,1.0,0.5132277011871338,1.0,-2.31087613105774,1.307078242301941,1.003798007965088,0.7849467992782593,0.0,0.0,0.0,110.1197738647461,89.0,9.23988914489746,-0.0,1134.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.715740442276001,0.195586547255516,0.1793771386146545,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570599555969238,0.3444404900074005,0.3294980525970459,296.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153106570243835,0.2934007346630096,0.2077880501747131,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312349319458008,0.3123908638954162,0.2992839813232422,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098024487495422,0.1907040923833847,0.8739221096038818,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448538422584533,1.0,1.0,0.5178214311599731,1.0,-2.268632173538208,1.2759826183319092,0.9926496148109436,0.7632030248641968,0.0,0.0,0.0,106.13362121582033,77.0,10.442427635192873,-0.0,1073.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.715740442276001,0.195586547255516,0.1793771386146545,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570599555969238,0.3444404900074005,0.3294980525970459,296.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153106570243835,0.2934007346630096,0.2077880501747131,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312349319458008,0.3123908638954162,0.2992839813232422,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098024487495422,0.1907040923833847,0.8739221096038818,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448538422584533,1.0,1.0,0.5178214311599731,1.0,-2.268632173538208,1.2759826183319092,0.9926496148109436,0.7632030248641968,0.0,0.0,0.0,106.13362121582033,77.0,10.442427635192873,-0.0,1073.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7173970341682434,0.1935610622167587,0.1774628609418869,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8598513603210449,0.3417574763298034,0.3268742561340332,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.817730724811554,0.2909641563892364,0.2060179859399795,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336684107780457,0.3098037242889404,0.2967483401298523,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7115990519523621,0.1887775212526321,0.8648135662078857,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.86285400390625,291.0562744140625,1.0,0.43963223695755,1.0,1.0,0.5201182961463928,1.0,-2.247068166732788,1.2603110074996948,0.9867570400238036,0.7522910833358765,0.0,0.0,0.0,102.95231628417967,77.0,11.633101463317873,-0.0,1038.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7200901508331299,0.1915440857410431,0.1755354255437851,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640089631080627,0.3390758335590362,0.3242295682430267,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213375806808472,0.2885328233242035,0.2042352706193924,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373392820358276,0.3072185516357422,0.2941924035549164,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144477367401123,0.1868548095226287,0.8556172251701355,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.0669250488281,296.8617858886719,291.06072998046875,1.0,0.4339280128479004,1.0,1.0,0.5220476388931274,1.0,-2.225318193435669,1.245173692703247,0.9801445603370668,0.7419440746307373,0.0,0.0,0.0,99.21676635742188,65.0,11.73704433441162,-0.0,1002.1229248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282698750495911,0.1875279545783996,0.1716540157794952,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8762999176979065,0.3337095081806183,0.3188920319080353,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318608403205872,0.2836779057979584,0.2006420791149139,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8482892513275146,0.3020473420619964,0.2890343368053436,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228572368621826,0.1830166280269622,0.8370396494865417,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4213976860046386,1.0,1.0,0.5259064435958862,1.0,-2.181419610977173,1.2149451971054075,0.9664743542671204,0.7213565111160278,0.0,0.0,0.0,90.56597137451172,53.0,12.269926071166992,-0.0,926.1716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282698750495911,0.1875279545783996,0.1716540157794952,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8762999176979065,0.3337095081806183,0.3188920319080353,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318608403205872,0.2836779057979584,0.2006420791149139,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8482892513275146,0.3020473420619964,0.2890343368053436,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228572368621826,0.1830166280269622,0.8370396494865417,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4213976860046386,1.0,1.0,0.5259064435958862,1.0,-2.181419610977173,1.2149451971054075,0.9664743542671204,0.7213565111160278,0.0,0.0,0.0,90.56597137451172,53.0,12.269926071166992,-0.0,926.1716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404237389564514,0.0,0.1677562892436981,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942837715148926,0.0,0.3135131299495697,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472779393196106,0.0,0.1970279216766357,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646135926246643,0.0,0.2838373184204101,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349849939346313,0.0,0.818318247795105,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297651886940002,1.0,-2.1372082233428955,1.1847962141036987,0.952411949634552,0.7008768916130066,0.0,0.0,0.0,80.90811920166016,60.0,14.857563018798828,-0.0,849.0056762695312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404237389564514,0.0,0.1677562892436981,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942837715148926,0.0,0.3135131299495697,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472779393196106,0.0,0.1970279216766357,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646135926246643,0.0,0.2838373184204101,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349849939346313,0.0,0.818318247795105,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297651886940002,1.0,-2.1372082233428955,1.1847962141036987,0.952411949634552,0.7008768916130066,0.0,0.0,0.0,80.90811920166016,60.0,14.857563018798828,-0.0,849.0056762695312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0007013319991528,297.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0012417417019605,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0007900596829131,296.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0011324521619826,297.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0034313593059778,291.1651306152344,294.1499938964844,286.4302978515625,285.7915344238281,290.2563781738281,294.5791931152344,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178590893745422,1.0,-0.0084187621250748,0.0106131443753838,-0.0021943817846477,-0.0182368122041225,0.0,0.0,0.0,-0.0454004816710948,60.0,-21.046205520629883,-0.0,-5.229182988841785e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0007013319991528,297.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0012417417019605,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0007900596829131,296.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0011324521619826,297.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0034313593059778,291.1651306152344,294.1499938964844,286.4302978515625,285.7915344238281,290.2563781738281,294.5791931152344,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178590893745422,1.0,-0.0084187621250748,0.0106131443753838,-0.0021943817846477,-0.0182368122041225,0.0,0.0,0.0,-0.0454004816710948,60.0,-21.046205520629883,-0.0,-5.229182988841785e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001156499129137,297.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001366817450616,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.719040826894344e-05,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001334462722297,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0005755658494308,291.165771484375,294.1499938964844,286.420654296875,285.7898254394531,290.1488647460937,292.9766845703125,291.1063537597656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.811906099319458,1.0,-0.0012702342355623,0.0045005162246525,-0.0032302818726748,-0.0227546989917755,0.0,0.0,0.0,-0.0097579667344689,60.0,-15.340635299682615,-0.0,-1.1004203059883369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.83073259703815e-05,297.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001039374183164,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,7.666296005481854e-05,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001038472400978,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0004910061252303,291.1659545898437,294.1499938964844,286.4111328125,285.78814697265625,290.1122131347656,291.6080017089844,291.103271484375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.905953049659729,1.0,-0.0010485401144251,0.0011397927301004,-9.12525283638388e-05,-0.0262074414640665,0.0,0.0,0.0,-0.0098082097247242,60.0,-7.896883964538574,-0.0,-7.497790477373202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.786695591174066e-05,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001030677522066,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.612314948346466e-05,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001030657440423,297.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0004888644325546,291.1661376953125,294.1499938964844,286.4017639160156,285.7865600585937,290.0777893066406,290.51617431640625,291.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429382091388,5.153682280933936e-08,0.0010428867535665,-0.0275207199156284,0.0,0.0,0.0,-0.0102017493918538,60.0,-5.02087926864624,-0.0,-7.416085168188148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.791635966394097e-05,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001031109204632,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.615727372467518e-05,297.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001031108331517,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0004891124553978,291.16632080078125,294.1499938964844,286.3924865722656,285.7850036621094,290.04364013671875,289.645263671875,291.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434383293613,1.0943322692469336e-08,0.0010434273863211,-0.0277161281555891,0.0,0.0,0.0,-0.0102378716692328,60.0,-3.968286275863648,-0.0,-7.423238201909045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.800724365049972e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001032064974424,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.622789416927844e-05,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001032064392347,297.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004895664751529,291.16656494140625,294.1499938964844,286.3797302246094,285.78289794921875,289.99609375,288.714111328125,291.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444050421938,1.1056568105516362e-08,0.0010443939827382,-0.0280126817524433,0.0,0.0,0.0,-0.0102940266951918,60.0,-3.518783569335937,-0.0,-7.437000704157981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.804825822357088e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001032496875268,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.625979924341664e-05,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001032496293191,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004897713661193,291.1666564941406,294.1499938964844,286.3743591308594,285.78204345703125,289.9759826660156,288.4004211425781,291.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.459761381149292,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.812861389946193e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001033343069138,297.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.632229971932247e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001033342487062,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.000490172766149,291.16680908203125,294.1499938964844,286.3643798828125,285.7804260253906,289.9384460449219,287.9154968261719,291.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.4162511825561523,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.819465049076824e-05,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001034038432408,297.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,7.6373660704121e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001034037850331,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004905026289634,291.1669616699219,294.1499938964844,286.35662841796875,285.7791748046875,289.9091186523437,287.6122436523437,291.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289799317637517e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.408620595932007,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.83531353995204e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001035707318806,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.649692270206288e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001035706736729,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004912942531518,291.1672058105469,294.1499938964844,286.3393249511719,285.7763977050781,289.8431091308594,287.115478515625,291.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179012775421143,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.83531353995204e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001035707318806,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.649692270206288e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001035706736729,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004912942531518,291.1672058105469,294.1499938964844,286.3393249511719,285.7763977050781,289.8431091308594,287.115478515625,291.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179012775421143,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.852131915977223e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001037478359648,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.662772986805066e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001037477777572,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004921343643218,291.1674499511719,294.1499938964844,286.3223876953125,285.77362060546875,289.7778625488281,286.80255126953125,291.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4341890811920166,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.852131915977223e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001037478359648,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.662772986805066e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001037477777572,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004921343643218,291.1674499511719,294.1499938964844,286.3223876953125,285.77362060546875,289.7778625488281,286.80255126953125,291.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4341890811920166,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.860825957730412e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001038393820635,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.669535261811689e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001038393311318,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004925686516799,291.1675720214844,294.1499938964844,286.3140563964844,285.772216796875,289.7455444335937,286.6926574707031,291.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.442689657211304,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.869666246231644e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001039324779412,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.676411041757092e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001039324270095,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004930102732032,291.16766357421875,294.1499938964844,286.3058166503906,285.7707824707031,289.7134094238281,286.6050720214844,291.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4512195587158203,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
