time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.88765386864543e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001041218929458,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.690401253057644e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001041218420141,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004939087666571,291.1678466796875,294.1499938964844,286.2894897460937,285.7678527832031,289.6497497558594,286.47857666015625,291.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468243360519409,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.88765386864543e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001041218929458,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.690401253057644e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001041218420141,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004939087666571,291.1678466796875,294.1499938964844,286.2894897460937,285.7678527832031,289.6497497558594,286.47857666015625,291.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468243360519409,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.905823389999568e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001043132288032,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.704533345531672e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001043131705955,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004948163987137,291.16802978515625,294.1499938964844,286.2734680175781,285.7647705078125,289.5868530273437,286.3961486816406,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485135793685913,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.905823389999568e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001043132288032,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.704533345531672e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001043131705955,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004948163987137,291.16802978515625,294.1499938964844,286.2734680175781,285.7647705078125,289.5868530273437,286.3961486816406,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485135793685913,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.923905599862336e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001045036406139,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.718597044004127e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001045035824063,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0004957196069881,291.16815185546875,294.1499938964844,286.25762939453125,285.7614440917969,289.52471923828125,286.3406066894531,291.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5018320083618164,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.923905599862336e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001045036406139,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.718597044004127e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001045035824063,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0004957196069881,291.16815185546875,294.1499938964844,286.25762939453125,285.7614440917969,289.52471923828125,286.3406066894531,291.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5018320083618164,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.941637108568102e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001046903635142,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,7.732388621661812e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001046903125825,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004966053529642,291.1682434082031,294.1499938964844,286.24200439453125,285.75787353515625,289.4633483886719,286.30145263671875,291.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.5182747840881348,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.941637108568102e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001046903635142,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,7.732388621661812e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001046903125825,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004966053529642,291.1682434082031,294.1499938964844,286.24200439453125,285.75787353515625,289.4633483886719,286.30145263671875,291.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.5182747840881348,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.950294042937458e-05,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001047815167112,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,7.739121065242216e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001047814657795,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004970377776771,291.1683044433594,294.1499938964844,286.2342529296875,285.7559814453125,289.4329528808594,286.2857971191406,291.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.5263829231262207,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.958771988749504e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001048707927111,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,7.74571526562795e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001048707417794,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0004974612384103,291.1683349609375,294.1499938964844,286.2265014648437,285.75396728515625,289.4027404785156,286.27197265625,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.534407138824463,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.975085413316263e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001050425853463,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.758403080515563e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001050425344146,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004982761456631,291.1683959960937,294.1499938964844,286.21112060546875,285.74969482421875,289.3428649902344,286.248291015625,291.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550179243087769,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.975085413316263e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001050425853463,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.758403080515563e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001050425344146,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004982761456631,291.1683959960937,294.1499938964844,286.21112060546875,285.74969482421875,289.3428649902344,286.248291015625,291.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550179243087769,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.98500472633168e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001051470389938,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.766118505969644e-05,297.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001051469880621,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004987716674804,291.1683959960937,294.1499938964844,286.2013244628906,285.7467041015625,289.304931640625,286.2350158691406,291.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.560063362121582,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.99038529698737e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001052036968758,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,7.77030290919356e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001052036459441,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004990404122509,291.1683959960937,294.1499938964844,286.1958312988281,285.7449645996094,289.28375244140625,286.22802734375,291.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644356071949,60.0,-3.565546989440918,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001000451520667,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.000105352497485,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,7.781293243169785e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001053524465532,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0004997462383471,291.1683959960937,294.1499938964844,286.1805725097656,285.73974609375,289.2253723144531,286.20977783203125,291.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5804765224456787,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001000451520667,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.000105352497485,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,7.781293243169785e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001053524465532,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0004997462383471,291.1683959960937,294.1499938964844,286.1805725097656,285.73974609375,289.2253723144531,286.20977783203125,291.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5804765224456787,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001001736236503,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001054877793649,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,7.791285315761343e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001054877284332,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0005003879778087,291.1683654785156,294.1499938964844,286.1653137207031,285.7339782714844,289.167724609375,286.1927185058594,291.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.594947099685669,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001001736236503,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001054877793649,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,7.791285315761343e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001054877284332,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0005003879778087,291.1683654785156,294.1499938964844,286.1653137207031,285.7339782714844,289.167724609375,286.1927185058594,291.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.594947099685669,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001002328135655,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001055501052178,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,7.795888814143836e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001055500542861,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0005006836145184,291.1683654785156,294.1499938964844,286.1576538085937,285.7308654785156,289.13916015625,286.1844787597656,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.6020071506500244,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001002885692287,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001056088149198,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,7.80022528488189e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.000105608771264,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0005009621381759,291.1683349609375,294.1499938964844,286.1499938964844,285.72760009765625,289.1108093261719,286.17633056640625,291.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.608951330184937,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001004001824185,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001057263507391,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.808906957507133e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001057263070833,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0005015197093598,291.1682434082031,294.1499938964844,286.1346130371094,285.7205505371094,289.0545959472656,286.1602783203125,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.035806231200695,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.62263298034668,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001004001824185,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001057263507391,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.808906957507133e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001057263070833,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0005015197093598,291.1682434082031,294.1499938964844,286.1346130371094,285.7205505371094,289.0545959472656,286.1602783203125,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.035806231200695,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.62263298034668,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001005160884233,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001058483976521,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.817921141395345e-05,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001058483539964,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0005020986427552,291.16815185546875,294.1499938964844,286.119140625,285.7127990722656,288.9991149902344,286.1444091796875,291.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.636476993560791,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001005160884233,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001058483976521,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.817921141395345e-05,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001058483539964,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0005020986427552,291.16815185546875,294.1499938964844,286.119140625,285.7127990722656,288.9991149902344,286.1444091796875,291.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.636476993560791,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001006172678899,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001059549467754,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.825790817150846e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001059549031197,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.000502604059875,291.1679992675781,294.1499938964844,286.1034851074219,285.7042541503906,288.9443359375,286.1285400390625,291.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.650195837020874,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001006172678899,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001059549467754,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.825790817150846e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001059549031197,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.000502604059875,291.1679992675781,294.1499938964844,286.1034851074219,285.7042541503906,288.9443359375,286.1285400390625,291.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.650195837020874,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001006934035103,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001060351205524,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.83171271905303e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001060350768966,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0005029843887314,291.1678466796875,294.1499938964844,286.0876770019531,285.69488525390625,288.8902587890625,286.1126403808594,291.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663322925567627,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001006934035103,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001060351205524,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.83171271905303e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001060350768966,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0005029843887314,291.1678466796875,294.1499938964844,286.0876770019531,285.69488525390625,288.8902587890625,286.1126403808594,291.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663322925567627,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.000100721270428,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001060644717654,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.833880226826295e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001060644208337,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0005031236214563,291.1677551269531,294.1499938964844,286.0796813964844,285.6898803710937,288.86346435546875,286.10467529296875,291.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.669589042663574,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001007428072625,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001060871436493,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.83555515226908e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001060870999936,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0005032311892136,291.16766357421875,294.1499938964844,286.0716247558594,285.68463134765625,288.8368530273437,286.0966796875,291.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.6756551265716553,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.00010077002662,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001061158109223,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.837672455934808e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001061157599906,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0005033671623095,291.16748046875,294.1499938964844,286.0553283691406,285.6734619140625,288.7841491699219,286.08056640625,291.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.4495082467647082e-08,0.0010737956035882,-0.0370090454816818,0.0,0.0,0.0,-0.0119986413046717,60.0,-3.687267541885376,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.00010077002662,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001061158109223,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.837672455934808e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001061157599906,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0005033671623095,291.16748046875,294.1499938964844,286.0553283691406,285.6734619140625,288.7841491699219,286.08056640625,291.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.4495082467647082e-08,0.0010737956035882,-0.0370090454816818,0.0,0.0,0.0,-0.0119986413046717,60.0,-3.687267541885376,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001007796236081,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001061259099515,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.838418241590261e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001061258662957,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0005034150672145,291.16729736328125,294.1499938964844,286.0434265136719,285.664794921875,288.7466125488281,286.06884765625,291.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506901457878033e-08,0.0010738966520875,-0.0370399504899978,0.0,0.0,0.0,-0.0120045002549886,60.0,-3.695289134979248,-0.0,-7.863145157216422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001007819955702,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001061284056049,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.8386023233179e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001061283619492,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0005034269415773,291.167236328125,294.1499938964844,286.0387268066406,285.6612548828125,288.73211669921875,286.0642395019531,291.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739360004663,1.4509805801310448e-08,0.0010739214485511,-0.0370475463569164,0.0,0.0,0.0,-0.012005940079689,60.0,-3.698370933532715,-0.0,-7.863508244554397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001007856626529,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001061322691384,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.838888268452138e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001061322254827,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0005034452769905,291.1669921875,294.1499938964844,286.02178955078125,285.64801025390625,288.6807556152344,286.0477294921875,291.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514197843595866e-08,0.0010739590507,-0.0370590314269065,0.0,0.0,0.0,-0.0120081175118684,60.0,-3.709246873855591,-0.0,-7.864058204631874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001007856626529,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001061322691384,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.838888268452138e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001061322254827,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0005034452769905,291.1669921875,294.1499938964844,286.02178955078125,285.64801025390625,288.6807556152344,286.0477294921875,291.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514197843595866e-08,0.0010739590507,-0.0370590314269065,0.0,0.0,0.0,-0.0120081175118684,60.0,-3.709246873855591,-0.0,-7.864058204631874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001007860482786,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001061326693161,297.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.838918099878356e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001061326256603,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0005034471396356,291.1667175292969,294.1499938964844,286.0044860839844,285.6336669921875,288.6300354003906,286.0308837890625,291.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514492718831208e-08,0.0010739616118371,-0.0370598025619983,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.7201433181762695,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001007860482786,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001061326693161,297.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.838918099878356e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001061326256603,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0005034471396356,291.1667175292969,294.1499938964844,286.0044860839844,285.6336669921875,288.6300354003906,286.0308837890625,291.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514492718831208e-08,0.0010739616118371,-0.0370598025619983,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.7201433181762695,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001007858882076,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.000106132509245,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,7.838905730750412e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001061324655893,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.000503446382936,291.16656494140625,294.1499938964844,285.9956970214844,285.6260681152344,288.6049194335937,286.0223693847656,291.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.7256555557250977,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001007857863442,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001061324001057,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.838897727197036e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001061323564499,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0005034458590671,291.1664123535156,294.1499938964844,285.9867858886719,285.6181640625,288.5799560546875,286.01373291015625,291.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.731231689453125,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001007860191748,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001061326402123,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.83891518949531e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001061325965565,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0005034470232203,291.16607666015625,294.1499938964844,285.9686279296875,285.6014099121094,288.5304870605469,285.9962158203125,291.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.7426116466522217,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
