time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908680,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001007860191748,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001061326402123,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.83891518949531e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001061325965565,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0005034470232203,291.16607666015625,294.1499938964844,285.9686279296875,285.6014099121094,288.5304870605469,285.9962158203125,291.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.7426116466522217,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.000100786492112,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001061331349774,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,7.838952296879143e-05,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001061330913216,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0005034494097344,291.1657409667969,294.1499938964844,285.95001220703125,285.5834045410156,288.48162841796875,285.9782409667969,291.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.4514518476005378e-08,0.0010739618446677,-0.0370598696172237,0.0,0.0,0.0,-0.0120082767680287,60.0,-3.754330635070801,-0.0,-7.864098705567812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.000100786492112,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001061331349774,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,7.838952296879143e-05,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001061330913216,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0005034494097344,291.1657409667969,294.1499938964844,285.95001220703125,285.5834045410156,288.48162841796875,285.9782409667969,291.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.4514518476005378e-08,0.0010739618446677,-0.0370598696172237,0.0,0.0,0.0,-0.0120082767680287,60.0,-3.754330635070801,-0.0,-7.864098705567812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001007734754239,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001061194270732,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.83794021117501e-05,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001061193834175,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0005033843917772,291.1653747558594,294.1499938964844,285.9309387207031,285.5637512207031,288.4333190917969,285.9598693847656,291.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128919626652e-08,0.0010738217970356,-0.0370170101523399,0.0,0.0,0.0,-0.0120001528412103,60.0,-3.766184329986572,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001007734754239,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001061194270732,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.83794021117501e-05,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001061193834175,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0005033843917772,291.1653747558594,294.1499938964844,285.9309387207031,285.5637512207031,288.4333190917969,285.9598693847656,291.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128919626652e-08,0.0010738217970356,-0.0370170101523399,0.0,0.0,0.0,-0.0120001528412103,60.0,-3.766184329986572,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001007270548143,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.00010607054719,297.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,7.834329881006852e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001060705035342,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0005031524924561,291.1649780273437,294.1499938964844,285.9115295410156,285.542236328125,288.3855895996094,285.94110107421875,291.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440118434322358e-08,0.0010733258677646,-0.0368653014302253,0.0,0.0,0.0,-0.0119713945314288,60.0,-3.777420282363892,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001007270548143,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.00010607054719,297.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,7.834329881006852e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001060705035342,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0005031524924561,291.1649780273437,294.1499938964844,285.9115295410156,285.542236328125,288.3855895996094,285.94110107421875,291.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440118434322358e-08,0.0010733258677646,-0.0368653014302253,0.0,0.0,0.0,-0.0119713945314288,60.0,-3.777420282363892,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001006861930363,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001060275171766,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.831151015125215e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001060274735209,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0005029483581893,291.1647644042969,294.1499938964844,285.9017028808594,285.5307922363281,288.3619384765625,285.9316101074219,291.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.782590627670288,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001006297607091,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001059680871549,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.82676215749234e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001059680507751,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0005026665166951,291.16455078125,294.1499938964844,285.8918151855469,285.5189819335937,288.33843994140625,285.9220275878906,291.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318715102490389e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.0119112115353345,60.0,-3.787336587905884,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001004618607112,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001057912813848,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.813703268766403e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001057912377291,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.000501827802509,291.1640930175781,294.1499938964844,285.8717956542969,285.4941101074219,288.2918395996094,285.9027709960937,291.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327040046082e-08,0.0010704979067668,-0.0360001698136329,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.795187473297119,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001004618607112,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001057912813848,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.813703268766403e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001057912377291,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.000501827802509,291.1640930175781,294.1499938964844,285.8717956542969,285.4941101074219,288.2918395996094,285.9027709960937,291.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327040046082e-08,0.0010704979067668,-0.0360001698136329,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.795187473297119,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001002745775622,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001055940592777,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,7.799136801622808e-05,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.000105594022898,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0005008922889828,291.1637268066406,294.1499938964844,285.8556213378906,285.47314453125,288.2550048828125,285.88726806640625,291.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875829374399018e-08,0.0010685015004128,-0.0353894494473934,0.0,0.0,0.0,-0.0116916568949818,60.0,-3.799595355987549,-0.0,-7.784316125025725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001002224016701,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001055391185218,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.795078272465616e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001055390748661,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0005006316350772,291.16363525390625,294.1499938964844,285.8515319824219,285.4677734375,288.245849609375,285.8833923339844,291.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.381077918694018e-08,0.0010679453844204,-0.0352193005383014,0.0,0.0,0.0,-0.0116594089195132,60.0,-3.800466775894165,-0.0,-7.776213095667117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.995101572712883e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001052533261827,297.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.77397071942687e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001052532898029,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0004992759786546,291.16314697265625,294.1499938964844,285.8310546875,285.4400939941406,288.2004699707031,285.8638916015625,291.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.3472447157880652e-08,0.001065052463673,-0.0343342944979667,0.0,0.0,0.0,-0.011491684243083,60.0,-3.803794860839844,-0.0,-7.734136886483611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.995101572712883e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001052533261827,297.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.77397071942687e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001052532898029,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0004992759786546,291.16314697265625,294.1499938964844,285.8310546875,285.4400939941406,288.2004699707031,285.8638916015625,291.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.3472447157880652e-08,0.001065052463673,-0.0343342944979667,0.0,0.0,0.0,-0.011491684243083,60.0,-3.803794860839844,-0.0,-7.734136886483611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.966288780560716e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001049499114742,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,7.751560042379424e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001049498750944,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004978367360308,291.16265869140625,294.1499938964844,285.8103942871094,285.4112243652344,288.1556701660156,285.8443298339844,291.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8064568042755127,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.966288780560716e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001049499114742,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,7.751560042379424e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001049498750944,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004978367360308,291.16265869140625,294.1499938964844,285.8103942871094,285.4112243652344,288.1556701660156,285.8443298339844,291.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8064568042755127,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.950245294021444e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001047809710144,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,7.739082502666861e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001047809346346,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004970353329554,291.1623840332031,294.1499938964844,285.79998779296875,285.3963928222656,288.13348388671875,285.83453369140625,291.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.807338953018189,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.933180990628898e-05,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001046012694132,297.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.725809700787067e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001046012330334,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.000496182939969,291.1621398925781,294.1499938964844,285.78955078125,285.3812866210937,288.1114501953125,285.82470703125,291.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.8078460693359375,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.896234405459836e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001042122021317,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,7.69707330618985e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001042121657519,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0004943373496644,291.1615905761719,294.1499938964844,285.7685852050781,285.35040283203125,288.0678100585937,285.8050842285156,291.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8077392578125,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.896234405459836e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001042122021317,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,7.69707330618985e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001042121657519,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0004943373496644,291.1615905761719,294.1499938964844,285.7685852050781,285.35040283203125,288.0678100585937,285.8050842285156,291.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8077392578125,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.856056567514317e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001037891124724,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.665824523428455e-05,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001037890760926,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004923304077237,291.1610412597656,294.1499938964844,285.7475280761719,285.3186950683594,288.0247802734375,285.7855224609375,291.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806245088577272,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.856056567514317e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001037891124724,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.665824523428455e-05,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001037890760926,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004923304077237,291.1610412597656,294.1499938964844,285.7475280761719,285.3186950683594,288.0247802734375,285.7855224609375,291.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806245088577272,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.81341872829944e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.000103340120404,297.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.632661436218768e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001033400840242,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004902005894109,291.16046142578125,294.1499938964844,285.72637939453125,285.2863464355469,287.9823303222656,285.7660522460937,291.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.803586959838867,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.81341872829944e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.000103340120404,297.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.632661436218768e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001033400840242,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004902005894109,291.16046142578125,294.1499938964844,285.72637939453125,285.2863464355469,287.9823303222656,285.7660522460937,291.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.803586959838867,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.76919909589924e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001028744663926,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.598268712172285e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001028744300128,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004879917250946,291.15985107421875,294.1499938964844,285.7052001953125,285.2534484863281,287.94049072265625,285.7467346191406,291.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.800049543380737,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.76919909589924e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001028744663926,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.598268712172285e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001028744300128,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004879917250946,291.15985107421875,294.1499938964844,285.7052001953125,285.2534484863281,287.94049072265625,285.7467346191406,291.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.800049543380737,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.746786236064509e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001026384416036,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.580836245324463e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001026384052238,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004868721589446,291.1595458984375,294.1499938964844,285.6946105957031,285.23681640625,287.9197998046875,285.7371520996094,291.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346981726989e-08,0.0010385880013927,-0.0262347366660833,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.798044443130493,-0.0,-7.354508113621705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.724341362016276e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001024020893964,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.563379040220752e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001024020530167,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004857509920839,291.15924072265625,294.1499938964844,285.6839904785156,285.2201232910156,287.89923095703125,285.72760009765625,291.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097609859371914e-08,0.0010361961321905,-0.0255024209618568,0.0,0.0,0.0,-0.0098186405375599,60.0,-3.795952796936035,-0.0,-7.320667805288394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.679750655777752e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001019325209199,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.528697460656986e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001019324845401,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0004835235595237,291.1585998535156,294.1499938964844,285.6628112792969,285.1865234375,287.8585205078125,285.7086486816406,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541858858597152e-09,0.0010314439423382,-0.0240474138408899,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.791664361953736,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.679750655777752e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001019325209199,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.528697460656986e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001019324845401,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0004835235595237,291.1585998535156,294.1499938964844,285.6628112792969,285.1865234375,287.8585205078125,285.7086486816406,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541858858597152e-09,0.0010314439423382,-0.0240474138408899,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.791664361953736,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.641435462981462e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001015290399664,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.498896593460813e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001015290108625,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.000481609662529,291.15802001953125,294.1499938964844,285.6441955566406,285.1568298339844,287.8231201171875,285.6921691894531,291.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433239578064e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.009306401014328,60.0,-3.787974357604981,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.636308823246507e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001014750596368,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.49490936868824e-05,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.000101475023257,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004813535779248,291.1579284667969,294.1499938964844,285.64166259765625,285.1527709960937,287.8183288574219,285.6899108886719,291.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000437728445831e-09,0.0010268143378198,-0.0226297806948423,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.7874889373779297,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.5947521913331e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001010374471661,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.462587382178754e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001010374107863,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0004792777472175,291.15728759765625,294.1499938964844,285.62060546875,285.1190185546875,287.7786865234375,285.6714172363281,291.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.783724546432495,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.5947521913331e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001010374471661,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.462587382178754e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001010374107863,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0004792777472175,291.15728759765625,294.1499938964844,285.62060546875,285.1190185546875,287.7786865234375,285.6714172363281,291.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.783724546432495,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.555709402775392e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001006262973533,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.432220445480198e-05,297.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001006262682494,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004773274413309,291.1565856933594,294.1499938964844,285.5996398925781,285.0853576660156,287.7395324707031,285.6531677246094,291.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7806379795074463,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.555709402775392e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001006262973533,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.432220445480198e-05,297.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001006262682494,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004773274413309,291.1565856933594,294.1499938964844,285.5996398925781,285.0853576660156,287.7395324707031,285.6531677246094,291.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7806379795074463,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.537332516629248e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001004327859845,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.417927554342896e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001004327496048,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004764094774145,291.15625,294.1499938964844,285.5892028808594,285.0686340332031,287.7201538085937,285.6441345214844,291.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162737453356,7.766869813963241e-09,0.001016265945509,-0.0193993709981441,0.0,0.0,0.0,-0.0086631923913955,60.0,-3.779431104660034,-0.0,-7.041739280566618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.519649029243736e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001002465724013,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.404173811664805e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001002465360215,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004755261761602,291.1558837890625,294.1499938964844,285.57879638671875,285.0519714355469,287.70086669921875,285.6351318359375,291.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.778428554534912,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.486913040746003e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.990184480557218e-05,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.378712325589731e-05,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.990181570174173e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004738909483421,291.1551818847656,294.1499938964844,285.5581359863281,285.0189208984375,287.66265869140625,285.6173400878906,290.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777236700057984,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.486913040746003e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.990184480557218e-05,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.378712325589731e-05,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.990181570174173e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004738909483421,291.1551818847656,294.1499938964844,285.5581359863281,285.0189208984375,287.66265869140625,285.6173400878906,290.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777236700057984,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
