time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.45768188103102e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.959402814274654e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.355977140832692e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.959399176295848e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004724308091681,291.1544494628906,294.1499938964844,285.53765869140625,284.9864196777344,287.6248474121094,285.5997314453125,290.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.77720308303833,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.45768188103102e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.959402814274654e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.355977140832692e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.959399176295848e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004724308091681,291.1544494628906,294.1499938964844,285.53765869140625,284.9864196777344,287.6248474121094,285.5997314453125,290.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.77720308303833,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.432013030163944e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.9323719041422e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.336012640735134e-05,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.932368993759157e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004711485817097,291.1536865234375,294.1499938964844,285.51739501953125,284.9545288085937,287.5874938964844,285.5823059082031,290.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541954003516375e-09,0.0010050409473478,-0.0159611459821462,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.77835750579834,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.432013030163944e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.9323719041422e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.336012640735134e-05,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.932368993759157e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004711485817097,291.1536865234375,294.1499938964844,285.51739501953125,284.9545288085937,287.5874938964844,285.5823059082031,290.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541954003516375e-09,0.0010050409473478,-0.0159611459821462,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.77835750579834,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.40984973567538e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.909032087307423e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.31877371435985e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.909029176924378e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004700414719991,291.1529235839844,294.1499938964844,285.4974060058594,284.92340087890625,287.5505065917969,285.5650329589844,290.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.1779275029039135e-09,0.0010026784148067,-0.0152374571189284,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.7806954383850098,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.40984973567538e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.909032087307423e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.31877371435985e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.909029176924378e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004700414719991,291.1529235839844,294.1499938964844,285.4974060058594,284.92340087890625,287.5505065917969,285.5650329589844,290.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.1779275029039135e-09,0.0010026784148067,-0.0152374571189284,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.7806954383850098,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.400049020769076e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.898711869027466e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,7.311151421163231e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.89870895864442e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004695518873631,291.15252685546875,294.1499938964844,285.48748779296875,284.9081726074219,287.5321960449219,285.55645751953125,290.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016397573053,6.055757673095741e-09,0.0010016337037086,-0.014917423017323,0.0,0.0,0.0,-0.0078149177134037,60.0,-3.782310724258423,-0.0,-6.840409838559935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.391071944264696e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.889258217299356e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,7.304169412236661e-05,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.889255306916311e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004691034846473,291.15216064453125,294.1499938964844,285.4776916503906,284.8931884765625,287.5139465332031,285.5478820800781,290.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006827069446,5.943852521284043e-09,0.0010006767697632,-0.014624273404479,0.0,0.0,0.0,-0.007759440690279,60.0,-3.78420615196228,-0.0,-6.82734437873478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.375357331009582e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.87271050689742e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,7.291947258636355e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.872707596514374e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000468318525236,291.1513366699219,294.1499938964844,285.458251953125,284.8639831542969,287.47772216796875,285.5308532714844,290.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479496717860465e-09,0.0009990014368668,-0.01411107275635,0.0,0.0,0.0,-0.0076623228378593,60.0,-3.788708686828613,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.375357331009582e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.87271050689742e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,7.291947258636355e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.872707596514374e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000468318525236,291.1513366699219,294.1499938964844,285.458251953125,284.8639831542969,287.47772216796875,285.5308532714844,290.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479496717860465e-09,0.0009990014368668,-0.01411107275635,0.0,0.0,0.0,-0.0076623228378593,60.0,-3.788708686828613,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.362999117001892e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.85969600151293e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.282334991032258e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.859693091129884e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004677011747844,291.15057373046875,294.1499938964844,285.43994140625,284.8370361328125,287.4432983398437,285.5145568847656,290.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.5938631504659506e-09,0.0009976838482543,-0.013707410544157,0.0,0.0,0.0,-0.0075859348289668,60.0,-3.7939586639404297,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.362537821289152e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.859209967544302e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,7.281975558726117e-05,297.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.859207057161257e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004676781245507,291.1505432128906,294.1499938964844,285.439208984375,284.8359375,287.4418640136719,285.5138854980469,290.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588109086573922e-09,0.0009976346045732,-0.0136923361569643,0.0,0.0,0.0,-0.007583082653582,60.0,-3.794193744659424,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.352290362585336e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.848419722402468e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,7.27400547475554e-05,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.848416812019424e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004671662754844,291.14971923828125,294.1499938964844,285.4205017089844,284.8092041015625,287.4063415527344,285.4969482421875,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603295218669246e-09,0.0009965418139472,-0.0133575843647122,0.0,0.0,0.0,-0.0075197359547019,60.0,-3.800513982772827,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.352290362585336e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.848419722402468e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,7.27400547475554e-05,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.848416812019424e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004671662754844,291.14971923828125,294.1499938964844,285.4205017089844,284.8092041015625,287.4063415527344,285.4969482421875,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603295218669246e-09,0.0009965418139472,-0.0133575843647122,0.0,0.0,0.0,-0.0075197359547019,60.0,-3.800513982772827,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.34434065129608e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.840047277975827e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.267822365975007e-05,297.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.840045095188545e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004667691537179,291.1488647460937,294.1499938964844,285.4021911621094,284.7838439941406,287.37115478515625,285.4801025390625,290.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171062645553e-09,0.000995693844743,-0.0130978105589747,0.0,0.0,0.0,-0.0074705784209072,60.0,-3.8075435161590576,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.34434065129608e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.840047277975827e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.267822365975007e-05,297.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.840045095188545e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004667691537179,291.1488647460937,294.1499938964844,285.4021911621094,284.7838439941406,287.37115478515625,285.4801025390625,290.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171062645553e-09,0.000995693844743,-0.0130978105589747,0.0,0.0,0.0,-0.0074705784209072,60.0,-3.8075435161590576,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.341158147435635e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.836695971898736e-05,297.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,7.265347085194662e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.83669378911145e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004666101885959,291.1484375,294.1499938964844,285.3932189941406,284.7717590332031,287.35369873046875,285.4716796875,290.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953596163541,5.321469043195748e-09,0.0009953543776646,-0.0129937985911965,0.0,0.0,0.0,-0.0074508963152766,60.0,-3.8112950325012207,-0.0,-6.75490738899498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.338479139842092e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.833875083131716e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,7.26326325093396e-05,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.83387217274867e-05,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004664763691835,291.14801025390625,294.1499938964844,285.38433837890625,284.76007080078125,287.3363037109375,285.4632568359375,290.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950737003237,5.288039783835074e-09,0.0009950684616342,-0.0129062207415699,0.0,0.0,0.0,-0.0074343238957226,60.0,-3.815185546875,-0.0,-6.75102782565773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.334453352494164e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.829635382629932e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,7.260132406372577e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.829633199842648e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.000466275261715,291.1471252441406,294.1499938964844,285.3669128417969,284.7379455566406,287.3017578125,285.4465026855469,290.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823287963867188,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.334453352494164e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.829635382629932e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,7.260132406372577e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.829633199842648e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.000466275261715,291.1471252441406,294.1499938964844,285.3669128417969,284.7379455566406,287.3017578125,285.4465026855469,290.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823287963867188,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.332273475592956e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.827340545598418e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,7.258437108248472e-05,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.827337635215372e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004661663842853,291.1462097167969,294.1499938964844,285.3500061035156,284.7176208496094,287.2675476074219,285.4297790527344,290.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.210521791809697e-09,0.0009944054763764,-0.0127031365409493,0.0,0.0,0.0,-0.0073958942666649,60.0,-3.8318371772766113,-0.0,-6.74203519679395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.332273475592956e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.827340545598418e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,7.258437108248472e-05,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.827337635215372e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004661663842853,291.1462097167969,294.1499938964844,285.3500061035156,284.7176208496094,287.2675476074219,285.4297790527344,290.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.210521791809697e-09,0.0009944054763764,-0.0127031365409493,0.0,0.0,0.0,-0.0073958942666649,60.0,-3.8318371772766113,-0.0,-6.74203519679395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.331289038527756e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.826303721638396e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.257670949911699e-05,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.826300811255352e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004661171988118,291.1452941894531,294.1499938964844,285.3348999023437,284.69976806640625,287.233642578125,285.4132385253906,290.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8403334617614746,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.331289038527756e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.826303721638396e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.257670949911699e-05,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.826300811255352e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004661171988118,291.1452941894531,294.1499938964844,285.3348999023437,284.69976806640625,287.233642578125,285.4132385253906,290.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8403334617614746,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.330821194453164e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.825810411712156e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.25730715203099e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.82580822892487e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004660938284359,291.1443786621094,294.1499938964844,285.32275390625,284.6847839355469,287.2001037597656,285.3973083496094,290.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8474879264831534,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.330821194453164e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.825810411712156e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.25730715203099e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.82580822892487e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004660938284359,291.1443786621094,294.1499938964844,285.32275390625,284.6847839355469,287.2001037597656,285.3973083496094,290.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8474879264831534,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.330776811111718e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.825763845583424e-05,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,7.257272955030203e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.82576166279614e-05,297.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004660916165448,291.1438903808594,294.1499938964844,285.3177185058594,284.6783142089844,287.1835021972656,285.38970947265625,290.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.1916324572687245e-09,0.0009942438919097,-0.0126536497846245,0.0,0.0,0.0,-0.0073865298181772,60.0,-3.850409746170044,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.330851753475145e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.825842425925656e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.257330435095355e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.825839515542611e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004660953418351,291.1434326171875,294.1499938964844,285.3133544921875,284.6724853515625,287.1669921875,285.38238525390625,290.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192514418439487e-09,0.0009942514589056,-0.0126559594646096,0.0,0.0,0.0,-0.007386967074126,60.0,-3.8529322147369385,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.331356704933567e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.826374298427254e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,7.257724064402282e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.82637211563997e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.00046612060396,291.1424560546875,294.1499938964844,285.3065185546875,284.6627502441406,287.1343078613281,285.3687744140625,290.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856826543807984,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.331356704933567e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.826374298427254e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,7.257724064402282e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.82637211563997e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.00046612060396,291.1424560546875,294.1499938964844,285.3065185546875,284.6627502441406,287.1343078613281,285.3687744140625,290.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856826543807984,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.332324407296257e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.827393660089e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.258476398419589e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.827390749705955e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0004661689163185,291.1414794921875,294.1499938964844,285.30206298828125,284.6553649902344,287.1020812988281,285.35662841796875,290.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859211683273315,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.332324407296257e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.827393660089e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.258476398419589e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.827390749705955e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0004661689163185,291.1414794921875,294.1499938964844,285.30206298828125,284.6553649902344,287.1020812988281,285.35662841796875,290.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859211683273315,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.33373739826493e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.82888086582534e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.25957506801933e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.828878683038056e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0004662394931074,291.1405029296875,294.1499938964844,285.2997131347656,284.650146484375,287.07037353515625,285.3461303710937,290.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860243320465088,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.33373739826493e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.82888086582534e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.25957506801933e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.828878683038056e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0004662394931074,291.1405029296875,294.1499938964844,285.2997131347656,284.650146484375,287.07037353515625,285.3461303710937,290.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860243320465088,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.33557967073284e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.830821363721044e-05,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.261007704073563e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.830818453337996e-05,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004663315194193,291.13946533203125,294.1499938964844,285.29931640625,284.6469116210937,287.0391845703125,285.3373107910156,290.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947519283741,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8600566387176514,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.33557967073284e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.830821363721044e-05,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.261007704073563e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.830818453337996e-05,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004663315194193,291.13946533203125,294.1499938964844,285.29931640625,284.6469116210937,287.0391845703125,285.3373107910156,290.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947519283741,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8600566387176514,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.336658695247024e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.831957868300378e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,7.26184734958224e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.831954957917333e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004663854488171,291.1389465332031,294.1499938964844,285.2997741699219,284.64599609375,287.0238342285156,285.3335876464844,290.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264459534970456e-09,0.0009948665974661,-0.0128444442525506,0.0,0.0,0.0,-0.0074226330034434,60.0,-3.859532833099365,-0.0,-6.748291525582317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.337835945189e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.833196963882074e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,7.262762665050104e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.83319478109479e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004664442385546,291.1384582519531,294.1499938964844,285.3006591796875,284.6455078125,287.0085754394531,285.3302917480469,290.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279078951758721e-09,0.0009949916275218,-0.0128827458247542,0.0,0.0,0.0,-0.0074298805557191,60.0,-3.85876727104187,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.340485121356323e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.835986566031352e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,7.264823216246441e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.835984383244067e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004665765445679,291.13739013671875,294.1499938964844,285.3034973144531,284.645751953125,286.9785461425781,285.324951171875,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.856559991836548,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.340485121356323e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.835986566031352e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,7.264823216246441e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.835984383244067e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004665765445679,291.13739013671875,294.1499938964844,285.3034973144531,284.645751953125,286.9785461425781,285.324951171875,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.856559991836548,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
