time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913540,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.343508281745017e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.839169797487556e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,7.267174805747345e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.839167614700271e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004667275643441,291.1363220214844,294.1499938964844,285.30767822265625,284.6474304199219,286.9490661621094,285.3212890625,290.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.853516101837158,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.343508281745017e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.839169797487556e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,7.267174805747345e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.839167614700271e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004667275643441,291.1363220214844,294.1499938964844,285.30767822265625,284.6474304199219,286.9490661621094,285.3212890625,290.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.853516101837158,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.346879960503428e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.842720464803278e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.269797060871497e-05,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.842718282015994e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.000466895988211,291.13525390625,294.1499938964844,285.3129577636719,284.65045166015625,286.9201965332031,285.3192138671875,290.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.849780321121216,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.346879960503428e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.842720464803278e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.269797060871497e-05,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.842718282015994e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.000466895988211,291.13525390625,294.1499938964844,285.3129577636719,284.65045166015625,286.9201965332031,285.3192138671875,290.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.849780321121216,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.350295295007528e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.846316970651968e-05,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,7.272453512996435e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.846314787864684e-05,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.000467066623969,291.1342468261719,294.1499938964844,285.31866455078125,284.6542053222656,286.8939208984375,285.31866455078125,290.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963215561583,5.433978600422051e-09,0.0009963160846382,-0.013288551941514,0.0,0.0,0.0,-0.0075066708959639,60.0,-3.845807075500488,-0.0,-6.767973559362872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.350572508992629e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.84660946414806e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.272669608937576e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.846607281360777e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004670804773923,291.1341552734375,294.1499938964844,285.31915283203125,284.654541015625,286.89190673828125,285.3186950683594,290.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.845479011535645,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.35252901399508e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.848669287748636e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.274191011674702e-05,297.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.84866710496135e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004671781789511,291.13360595703125,294.1499938964844,285.322509765625,284.6569519042969,286.8780212402344,285.3189697265625,290.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617603773010615e-09,0.00099655368831,-0.013361332938075,0.0,0.0,0.0,-0.0075204432941973,60.0,-3.8431551456451416,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.354552457807586e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.850799688138068e-05,297.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,7.27576480130665e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.850797505350783e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004672792565543,291.133056640625,294.1499938964844,285.3260192871094,284.6595764160156,286.8642578125,285.319580078125,290.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924692377215e-09,0.0009967688238248,-0.0134272584691643,0.0,0.0,0.0,-0.0075329183600842,60.0,-3.840741395950317,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.358780516777188e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.855251846602188e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.2790528065525e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.855249663814902e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004674904630519,291.1319274902344,294.1499938964844,285.3334045410156,284.6653747558594,286.8371887207031,285.3216857910156,290.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.835705280303955,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.358780516777188e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.855251846602188e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.2790528065525e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.855249663814902e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004674904630519,291.1319274902344,294.1499938964844,285.3334045410156,284.6653747558594,286.8371887207031,285.3216857910156,290.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.835705280303955,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.363216668134557e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.859923738986254e-05,297.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,7.282503065653145e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.85992155619897e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.000467712059617,291.1307678222656,294.1499938964844,285.341064453125,284.6717834472656,286.81072998046875,285.32489013671875,290.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830477237701416,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.363216668134557e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.859923738986254e-05,297.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,7.282503065653145e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.85992155619897e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.000467712059617,291.1307678222656,294.1499938964844,285.341064453125,284.6717834472656,286.81072998046875,285.32489013671875,290.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830477237701416,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.367812162963672e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.864762978395448e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.286077743628994e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.864760795608164e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004679416015278,291.1296081542969,294.1499938964844,285.34881591796875,284.6785583496094,286.78485107421875,285.3290710449219,290.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825184583663941,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.367812162963672e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.864762978395448e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.286077743628994e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.864760795608164e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004679416015278,291.1296081542969,294.1499938964844,285.34881591796875,284.6785583496094,286.78485107421875,285.3290710449219,290.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825184583663941,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.372173371957616e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.869354835245758e-05,297.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.289469795068726e-05,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.869352652458474e-05,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0004681594436988,291.1285095214844,294.1499938964844,285.3558959960937,284.6850891113281,286.7613525390625,285.3336181640625,290.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986491641029,5.706150663087328e-09,0.0009986434597522,-0.0140015725046396,0.0,0.0,0.0,-0.0076415981166064,60.0,-3.820322275161743,-0.0,-6.79963392258287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.37251461436972e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.86971499514766e-05,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,7.289735367521644e-05,297.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.869712812360376e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0004681765276473,291.12841796875,294.1499938964844,285.3564453125,284.6855773925781,286.7595520019531,285.333984375,290.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.819948673248291,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.374888759339228e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.872215014183894e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.291581277968362e-05,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.87221283139661e-05,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0004682950966525,291.1278381347656,294.1499938964844,285.3601379394531,284.68914794921875,286.7471008300781,285.3367004394531,290.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.8173916339874254,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.377266542287543e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.874718671198934e-05,297.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,7.293431553989649e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.87471648841165e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004684138984885,291.1272277832031,294.1499938964844,285.3637084960937,284.6926574707031,286.7348327636719,285.3395080566406,290.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676040366292,0.0,0.0,0.0,-0.0076730176806449,60.0,-3.8148932456970215,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.38200537348166e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.879709250526504e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,7.297116826521233e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.879707067739218e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004686505999416,291.1260070800781,294.1499938964844,285.3704528808594,284.6996154785156,286.71063232421875,285.3453674316406,290.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8101205825805664,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.38200537348166e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.879709250526504e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,7.297116826521233e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.879707067739218e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004686505999416,291.1260070800781,294.1499938964844,285.3704528808594,284.6996154785156,286.71063232421875,285.3453674316406,290.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8101205825805664,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.386664896737784e-05,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.884615428745748e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,7.300740981008857e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.884613973554224e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004688833432737,291.1247863769531,294.1499938964844,285.37646484375,284.706298828125,286.6869812011719,285.35137939453125,290.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.8057608604431152,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.386664896737784e-05,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.884615428745748e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,7.300740981008857e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.884613973554224e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004688833432737,291.1247863769531,294.1499938964844,285.37646484375,284.706298828125,286.6869812011719,285.35137939453125,290.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.8057608604431152,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.391174535267056e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.889364446280524e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,7.304247992578894e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.88936226349324e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0004691086069215,291.1235656738281,294.1499938964844,285.3815002441406,284.71246337890625,286.663818359375,285.3573608398437,290.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.801924705505371,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.391174535267056e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.889364446280524e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,7.304247992578894e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.88936226349324e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0004691086069215,291.1235656738281,294.1499938964844,285.3815002441406,284.71246337890625,286.663818359375,285.3573608398437,290.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.801924705505371,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.395460074301808e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.89387699519284e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,7.307581836357713e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.893875540001318e-05,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0004693226946983,291.1222839355469,294.1499938964844,285.3853759765625,284.718017578125,286.6411437988281,285.363037109375,290.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7987253665924072,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.395460074301808e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.89387699519284e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,7.307581836357713e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.893875540001318e-05,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0004693226946983,291.1222839355469,294.1499938964844,285.3853759765625,284.718017578125,286.6411437988281,285.363037109375,290.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7987253665924072,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.397493704454972e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.896018309518696e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.309162901947275e-05,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.89601612673141e-05,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0004694242670666,291.1216735839844,294.1499938964844,285.3868408203125,284.7204895019531,286.6300048828125,285.3656921386719,290.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021196874428369e-09,0.0010013374267145,-0.0148268872871994,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.7974114418029785,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.399445116287096e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.898073767544702e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,7.310681394301355e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.898071584757416e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0004695217648986,291.1210327148437,294.1499938964844,285.3879089355469,284.72271728515625,286.6189270019531,285.3681945800781,290.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454774519769225e-09,0.0010015451116487,-0.0148904928937554,0.0,0.0,0.0,-0.0078098177909851,60.0,-3.796288967132568,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.403053991263732e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.901873272610828e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,7.313487731153145e-05,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.901871089823544e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004697020049206,291.1197204589844,294.1499938964844,285.38885498046875,284.7264099121094,286.5971374511719,285.3726501464844,290.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.794689416885376,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.403053991263732e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.901873272610828e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,7.313487731153145e-05,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.901871089823544e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004697020049206,291.1197204589844,294.1499938964844,285.38885498046875,284.7264099121094,286.5971374511719,285.3726501464844,290.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.794689416885376,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.406203753314912e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.905190381687136e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.315937546081841e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.90518819889985e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0004698593402281,291.1184387207031,294.1499938964844,285.3880310058594,284.7289428710937,286.57568359375,285.3761291503906,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794076442718506,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.406203753314912e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.905190381687136e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.315937546081841e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.90518819889985e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0004698593402281,291.1184387207031,294.1499938964844,285.3880310058594,284.7289428710937,286.57568359375,285.3761291503906,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794076442718506,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.408817277289928e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.90794287645258e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.317970448639244e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.907940693665296e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004699899000115,291.1170959472656,294.1499938964844,285.3852233886719,284.7301025390625,286.5545959472656,285.3784484863281,290.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7945475578308105,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.408817277289928e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.90794287645258e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.317970448639244e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.907940693665296e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004699899000115,291.1170959472656,294.1499938964844,285.3852233886719,284.7301025390625,286.5545959472656,285.3784484863281,290.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7945475578308105,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.410816710442305e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.910047810990363e-05,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.319525320781395e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.91004562820308e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0004700897552538,291.11578369140625,294.1499938964844,285.3802185058594,284.729736328125,286.5338134765625,285.3793334960937,290.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796215295791626,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.410816710442305e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.910047810990363e-05,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.319525320781395e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.91004562820308e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0004700897552538,291.11578369140625,294.1499938964844,285.3802185058594,284.729736328125,286.5338134765625,285.3793334960937,290.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796215295791626,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.41155813052319e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.910828521242364e-05,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,7.320101576624438e-05,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.91082633845508e-05,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.00047012680443,291.1150817871094,294.1499938964844,285.3768310546875,284.7289123535156,286.52349853515625,285.3791809082031,290.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196064550323399e-09,0.0010028328979387,-0.0152849676087498,0.0,0.0,0.0,-0.0078844707459211,60.0,-3.79755163192749,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.412124927621336e-05,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.911425149766728e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,7.320542499655858e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.911423694575204e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.000470155122457,291.1144104003906,294.1499938964844,285.372802734375,284.7276611328125,286.5132751464844,285.37860107421875,290.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090485712437e-09,0.0010028929682448,-0.0153033733367919,0.0,0.0,0.0,-0.0078879538923501,60.0,-3.799208641052246,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.4126706244424e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.911999950418247e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,7.320967415580526e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.911998495226726e-05,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004701823927462,291.1130676269531,294.1499938964844,285.3628234863281,284.72369384765625,286.492919921875,285.3760681152344,290.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803587913513184,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.4126706244424e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.911999950418247e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,7.320967415580526e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.911998495226726e-05,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004701823927462,291.1130676269531,294.1499938964844,285.3628234863281,284.72369384765625,286.492919921875,285.3760681152344,290.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803587913513184,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
