time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11915940,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.41238467930816e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.911699453368784e-05,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,7.320744771277532e-05,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.9116972705815e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004701681027654,291.1116638183594,294.1499938964844,285.3500061035156,284.7176208496094,286.4727478027344,285.3715209960937,290.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809516191482544,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.41238467930816e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.911699453368784e-05,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,7.320744771277532e-05,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.9116972705815e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004701681027654,291.1116638183594,294.1499938964844,285.3500061035156,284.7176208496094,286.4727478027344,285.3715209960937,290.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809516191482544,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.41120451898314e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.91045599221252e-05,297.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,7.319827273022383e-05,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.910454537020996e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004701091675087,291.1102905273437,294.1499938964844,285.3356018066406,284.7104797363281,286.4526672363281,285.3648986816406,290.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.816690683364868,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.41120451898314e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.91045599221252e-05,297.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,7.319827273022383e-05,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.910454537020996e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004701091675087,291.1102905273437,294.1499938964844,285.3356018066406,284.7104797363281,286.4526672363281,285.3648986816406,290.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.816690683364868,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.409150516148657e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.908292850013822e-05,297.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,7.318229472730309e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.9082913948223e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004700065474025,291.10888671875,294.1499938964844,285.3209533691406,284.7032775878906,286.4327087402344,285.3565368652344,290.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824092149734497,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.409150516148657e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.908292850013822e-05,297.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,7.318229472730309e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.9082913948223e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004700065474025,291.10888671875,294.1499938964844,285.3209533691406,284.7032775878906,286.4327087402344,285.3565368652344,290.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824092149734497,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.407811739947648e-05,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.906883497023956e-05,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.317188283195719e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.906881314236672e-05,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004699396668002,291.108154296875,294.1499938964844,285.31353759765625,284.6996765136719,286.4227600097656,285.351806640625,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149046161141314e-09,0.0010024309158325,-0.0151618001982569,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.827747106552124,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.406287426827475e-05,297.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.905277693178503e-05,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,7.316002302104607e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.905276237986982e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0004698635311797,291.1074523925781,294.1499938964844,285.3060607910156,284.696044921875,286.412841796875,285.3467712402344,290.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300169384992395e-09,0.0010022682836279,-0.0151119520887732,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.831364631652832,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.40268364502117e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.901482553686948e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,7.313199603231624e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.901481098495424e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0004696834948845,291.10601806640625,294.1499938964844,285.2909545898437,284.6888122558594,286.39306640625,285.3359680175781,290.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.83848237991333,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.40268364502117e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.901482553686948e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,7.313199603231624e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.901481098495424e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0004696834948845,291.10601806640625,294.1499938964844,285.2909545898437,284.6888122558594,286.39306640625,285.3359680175781,290.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.83848237991333,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.398406837135552e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.896979463519529e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.30987376300618e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.896978008328006e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004694699018727,291.1045837402344,294.1499938964844,285.2756652832031,284.6815185546875,286.3733825683594,285.3242492675781,290.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845452547073364,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.398406837135552e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.896979463519529e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.30987376300618e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.896978008328006e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004694699018727,291.1045837402344,294.1499938964844,285.2756652832031,284.6815185546875,286.3733825683594,285.3242492675781,290.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845452547073364,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.393529035151003e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.891842637443916e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,7.306079351110384e-05,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.891840454656632e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0004692262155003,291.1031188964844,294.1499938964844,285.2601318359375,284.6742248535156,286.3537902832031,285.3118591308594,290.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8522963523864746,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.393529035151003e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.891842637443916e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,7.306079351110384e-05,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.891840454656632e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0004692262155003,291.1031188964844,294.1499938964844,285.2601318359375,284.6742248535156,286.3537902832031,285.3118591308594,290.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8522963523864746,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.38811936066486e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.88614556263201e-05,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,7.301871664822102e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.886144107440488e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0004689559864345,291.10162353515625,294.1499938964844,285.24444580078125,284.6668701171875,286.3342590332031,285.2989196777344,290.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8590338230133057,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.38811936066486e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.88614556263201e-05,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,7.301871664822102e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.886144107440488e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0004689559864345,291.10162353515625,294.1499938964844,285.24444580078125,284.6668701171875,286.3342590332031,285.2989196777344,290.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8590338230133057,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.385234443470836e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.883108577923848e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.299628487089649e-05,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.883106395136564e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.00046881189337,291.10089111328125,294.1499938964844,285.23651123046875,284.6632080078125,286.32452392578125,285.2922668457031,290.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215521596372,60.0,-3.86236834526062,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.382248390465976e-05,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.879963909043e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,7.29730527382344e-05,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.879961726255716e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004686627362389,291.10015869140625,294.1499938964844,285.2285461425781,284.6595458984375,286.3148193359375,285.2855224609375,290.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.865685224533081,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.375988884130491e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.873371891444548e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.29243693058379e-05,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.873369708657263e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004683500446844,291.0986633300781,294.1499938964844,285.21246337890625,284.65216064453125,286.2954406738281,285.2717590332031,290.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872274875640869,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.375988884130491e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.873371891444548e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.29243693058379e-05,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.873369708657263e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004683500446844,291.0986633300781,294.1499938964844,285.21246337890625,284.65216064453125,286.2954406738281,285.2717590332031,290.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872274875640869,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.369407780468464e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.86644154181704e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,7.287318294402212e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.866440086625516e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004680213169194,291.0971374511719,294.1499938964844,285.1962280273437,284.644775390625,286.2761535644531,285.2576904296875,290.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8788211345672607,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.369407780468464e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.86644154181704e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,7.287318294402212e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.866440086625516e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004680213169194,291.0971374511719,294.1499938964844,285.1962280273437,284.644775390625,286.2761535644531,285.2576904296875,290.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8788211345672607,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.362574201077224e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.859245619736612e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,7.282003207365051e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.859244164545088e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.000467679958092,291.0956115722656,294.1499938964844,285.1798400878906,284.6373596191406,286.2569274902344,285.2433776855469,290.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885345458984375,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.362574201077224e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.859245619736612e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,7.282003207365051e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.859244164545088e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.000467679958092,291.0956115722656,294.1499938964844,285.1798400878906,284.6373596191406,286.2569274902344,285.2433776855469,290.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885345458984375,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.35555508476682e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.851853974396364e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,7.276544056367129e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.85185251920484e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0004673293442465,291.0940856933594,294.1499938964844,285.1632995605469,284.62994384765625,286.2377624511719,285.2288818359375,290.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.891868829727173,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.35555508476682e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.851853974396364e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,7.276544056367129e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.85185251920484e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0004673293442465,291.0940856933594,294.1499938964844,285.1632995605469,284.62994384765625,286.2377624511719,285.2288818359375,290.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.891868829727173,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.351995686301962e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.848106128629296e-05,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,7.273775554494932e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.848104673437774e-05,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004671515489462,291.09332275390625,294.1499938964844,285.15496826171875,284.626220703125,286.2281799316406,285.2215270996094,290.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.895137071609497,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.348415915155785e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.844335727393629e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,7.270991045515984e-05,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.844334272202104e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.0004669727059081,291.092529296875,294.1499938964844,285.1466064453125,284.6224975585937,286.2186279296875,285.21417236328125,290.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.8984124660491934,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.341219993075356e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.836758545134217e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,7.265394378919154e-05,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.836757089942694e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0004666132736019,291.0909729003906,294.1499938964844,285.1297912597656,284.6150817871094,286.1995849609375,285.1993103027344,290.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.904994487762451,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.341219993075356e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.836758545134217e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,7.265394378919154e-05,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.836757089942694e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0004666132736019,291.0909729003906,294.1499938964844,285.1297912597656,284.6150817871094,286.1995849609375,285.1993103027344,290.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.904994487762451,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.334028436569496e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.829185000853612e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,7.259801350301132e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.82918354566209e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004662540450226,291.08941650390625,294.1499938964844,285.1128234863281,284.60760498046875,286.1805725097656,285.1843566894531,290.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.911635875701904,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.334028436569496e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.829185000853612e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,7.259801350301132e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.82918354566209e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004662540450226,291.08941650390625,294.1499938964844,285.1128234863281,284.60760498046875,286.1805725097656,285.1843566894531,290.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.911635875701904,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.326900908490644e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.821679850574584e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,7.254257070599124e-05,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.82167839538306e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0004658980178646,291.0878295898437,294.1499938964844,285.09576416015625,284.60015869140625,286.16162109375,285.16925048828125,290.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918355226516724,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.326900908490644e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.821679850574584e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,7.254257070599124e-05,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.82167839538306e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0004658980178646,291.0878295898437,294.1499938964844,285.09576416015625,284.60015869140625,286.16162109375,285.16925048828125,290.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918355226516724,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.319894161308184e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.81430130195804e-05,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,7.2488073783461e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,9.814299846766517e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0004655480151996,291.08624267578125,294.1499938964844,285.07861328125,284.5926818847656,286.1427307128906,285.1540832519531,290.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9251708984375,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.319894161308184e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.81430130195804e-05,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,7.2488073783461e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,9.814299846766517e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0004655480151996,291.08624267578125,294.1499938964844,285.07861328125,284.5926818847656,286.1427307128906,285.1540832519531,290.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9251708984375,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.31645481614396e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.8106793302577e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.246132736327127e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.810677875066176e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0004653762152884,291.0854187011719,294.1499938964844,285.07000732421875,284.5889587402344,286.1332702636719,285.1464233398437,290.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.928621768951416,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.31306421989575e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.80710901785642e-05,297.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,7.243495201691985e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,9.807107562664896e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0004652068309951,291.0846252441406,294.1499938964844,285.0613708496094,284.585205078125,286.1238708496094,285.1387939453125,290.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629418928254e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.9321019649505615,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.306462743552402e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.800156840356068e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,7.238360558403656e-05,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.800155385164544e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0004648770554922,291.0830078125,294.1499938964844,285.04400634765625,284.5777282714844,286.10504150390625,285.1234130859375,290.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9391603469848633,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.306462743552402e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.800156840356068e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,7.238360558403656e-05,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.800155385164544e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0004648770554922,291.0830078125,294.1499938964844,285.04400634765625,284.5777282714844,286.10504150390625,285.1234130859375,290.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9391603469848633,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
