time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918340,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.30014211917296e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.793500794330612e-05,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,7.233444921439514e-05,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.793499339139088e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0004645613371394,291.0813903808594,294.1499938964844,285.0265808105469,284.5702819824219,286.08624267578125,285.1079406738281,290.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946367740631104,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.30014211917296e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.793500794330612e-05,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,7.233444921439514e-05,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.793499339139088e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0004645613371394,291.0813903808594,294.1499938964844,285.0265808105469,284.5702819824219,286.08624267578125,285.1079406738281,290.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946367740631104,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,9.294151095673442e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.787191811483352e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,7.22878539818339e-05,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.78719035629183e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0004642620915547,291.0797424316406,294.1499938964844,285.00909423828125,284.56280517578125,286.0675048828125,285.0924072265625,290.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.953738689422608,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,9.294151095673442e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.787191811483352e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,7.22878539818339e-05,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.78719035629183e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0004642620915547,291.0797424316406,294.1499938964844,285.00909423828125,284.56280517578125,286.0675048828125,285.0924072265625,290.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.953738689422608,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.28853842196986e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.781281551113352e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,9.78128009592183e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.000463981705252,291.0780944824219,294.1499938964844,284.9915466308594,284.5553283691406,286.0487976074219,285.0767822265625,290.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9612882137298575,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.28853842196986e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.781281551113352e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,9.78128009592183e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.000463981705252,291.0780944824219,294.1499938964844,284.9915466308594,284.5553283691406,286.0487976074219,285.0767822265625,290.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9612882137298575,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.28589070099406e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,9.778493404155596e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,7.222360000014305e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.778491948964074e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0004638494574464,291.0772705078125,294.1499938964844,284.9827575683594,284.5516052246094,286.0394287109375,285.0689392089844,290.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288342048228515e-09,0.000989431515336,-0.0111791649833321,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.965137720108032,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.283350664190948e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.775818034540862e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,7.220384577522054e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.7758173069451e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0004637225647456,291.0764465332031,294.1499938964844,284.97393798828125,284.5478820800781,286.03009033203125,285.06109619140625,290.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.9690346717834473,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.278632933273911e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.77085073827766e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,7.216715312097222e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.770849283086136e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0004634869110304,291.07476806640625,294.1499938964844,284.956298828125,284.5404357910156,286.0114440917969,285.0452880859375,290.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.976985216140747,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.278632933273911e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.77085073827766e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,7.216715312097222e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.770849283086136e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0004634869110304,291.07476806640625,294.1499938964844,284.956298828125,284.5404357910156,286.0114440917969,285.0452880859375,290.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.976985216140747,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.274431795347482e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.766426228452474e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,7.213447679532692e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,9.766424773260952e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.000463277043309,291.0730895996094,294.1499938964844,284.9385986328125,284.5329895019531,285.9928283691406,285.0294189453125,290.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985161781311035,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.274431795347482e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.766426228452474e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,7.213447679532692e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,9.766424773260952e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.000463277043309,291.0730895996094,294.1499938964844,284.9385986328125,284.5329895019531,285.9928283691406,285.0294189453125,290.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985161781311035,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.270791633753106e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.762593981577083e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,7.210616604425013e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,9.76259252638556e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.000463095260784,291.0714111328125,294.1499938964844,284.9208984375,284.52557373046875,285.9742126464844,285.013427734375,290.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.993577480316162,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.270791633753106e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.762593981577083e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,7.210616604425013e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,9.76259252638556e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.000463095260784,291.0714111328125,294.1499938964844,284.9208984375,284.52557373046875,285.9742126464844,285.013427734375,290.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.993577480316162,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.267759742215276e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.759400563780218e-05,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,7.208258466562256e-05,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.759399108588696e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004629438044503,291.0697021484375,294.1499938964844,284.9031677246094,284.5181884765625,285.95562744140625,284.997314453125,290.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002247333526611,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.267759742215276e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.759400563780218e-05,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,7.208258466562256e-05,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.759399108588696e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004629438044503,291.0697021484375,294.1499938964844,284.9031677246094,284.5181884765625,285.95562744140625,284.997314453125,290.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002247333526611,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.26648936001584e-05,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.758063242770731e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,7.20727039151825e-05,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.758061787579209e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0004628803580999,291.06884765625,294.1499938964844,284.8943176269531,284.51446533203125,285.94635009765625,284.9892272949219,290.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874863371304e-09,0.0009873623494058,-0.0105452295392751,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.006686687469482,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.26538195926696e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.756896906765178e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,7.206408918136731e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.756895451573656e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0004628250317182,291.0679931640625,294.1499938964844,284.88543701171875,284.51080322265625,285.93707275390625,284.9810791015625,290.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011190891265869,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.263707033824176e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.7551332146395e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,7.205106521723792e-05,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.755131759447976e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0004627413582056,291.0662841796875,294.1499938964844,284.8677062988281,284.50341796875,285.91851806640625,284.9647521972656,290.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.02041482925415,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.263707033824176e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.7551332146395e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,7.205106521723792e-05,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.755131759447976e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0004627413582056,291.0662841796875,294.1499938964844,284.8677062988281,284.50341796875,285.91851806640625,284.9647521972656,290.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.02041482925415,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.26278662518598e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.754163329489528e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,7.204390567494556e-05,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.754162601893768e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0004626953741535,291.0645446777344,294.1499938964844,284.8500061035156,284.4960632324219,285.8999938964844,284.9482421875,290.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622972165421e-09,0.0009869667701423,-0.0104240477085113,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.029945373535156,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.26278662518598e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.754163329489528e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,7.204390567494556e-05,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.754162601893768e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0004626953741535,291.0645446777344,294.1499938964844,284.8500061035156,284.4960632324219,285.8999938964844,284.9482421875,290.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622972165421e-09,0.0009869667701423,-0.0104240477085113,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.029945373535156,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.263516403734684e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.754931670613588e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.754930215422064e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0004627318121492,291.06280517578125,294.1499938964844,284.83221435546875,284.48883056640625,285.8814697265625,284.9315490722656,290.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.03997802734375,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.263516403734684e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.754931670613588e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.754930215422064e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0004627318121492,291.06280517578125,294.1499938964844,284.83221435546875,284.48883056640625,285.8814697265625,284.9315490722656,290.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.03997802734375,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,9.266669803764672e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.7582524176687e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.75825169007294e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0004628893511835,291.06103515625,294.1499938964844,284.8142395019531,284.4817810058594,285.86297607421875,284.9145812988281,290.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051003932952881,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,9.266669803764672e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.7582524176687e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.75825169007294e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0004628893511835,291.06103515625,294.1499938964844,284.8142395019531,284.4817810058594,285.86297607421875,284.9145812988281,290.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051003932952881,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.269120346289128e-05,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.760833199834452e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,7.209316390799358e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.760831744642928e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0004630117327906,291.0601501464844,294.1499938964844,284.8052062988281,284.4783020019531,285.85369873046875,284.9059143066406,290.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.4194208292935855e-09,0.0009876404656097,-0.0106305014342069,0.0,0.0,0.0,-0.0070037101395428,60.0,-4.056951999664307,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.272118768421932e-05,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.763990965439008e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,7.211649062810466e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.763989510247484e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0004631615302059,291.05926513671875,294.1499938964844,284.7961120605469,284.4748840332031,285.8444519042969,284.8971862792969,290.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.063166618347168,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.27975488593802e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.77203162619844e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,7.217587699415162e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.77203089860268e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0004635429650079,291.0574951171875,294.1499938964844,284.77783203125,284.46807861328125,285.825927734375,284.8793029785156,290.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076407432556152,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.27975488593802e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.77203162619844e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,7.217587699415162e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.77203089860268e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0004635429650079,291.0574951171875,294.1499938964844,284.77783203125,284.46807861328125,285.825927734375,284.8793029785156,290.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076407432556152,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.289485751651227e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.782279084902255e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,7.225156150525436e-05,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.782277629710734e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0004640290571842,291.0556945800781,294.1499938964844,284.7593688964844,284.4613952636719,285.8074035644531,284.8608703613281,290.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.090727806091309,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.289485751651227e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.782279084902255e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,7.225156150525436e-05,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.782277629710734e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0004640290571842,291.0556945800781,294.1499938964844,284.7593688964844,284.4613952636719,285.8074035644531,284.8608703613281,290.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.090727806091309,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.295345807913692e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,9.788449824554846e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,7.229714537970722e-05,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,9.788449096959084e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0004643217835109,291.05474853515625,294.1499938964844,284.7497253417969,284.4579162597656,285.7977600097656,284.8510437011719,290.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.7460391172649e-09,0.0009904332691803,-0.0114862387999892,0.0,0.0,0.0,-0.0071656280197203,60.0,-4.098588943481445,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.301228419644758e-05,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,9.7946438472718e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,7.23428966011852e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.79464311967604e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0004646156157832,291.05389404296875,294.1499938964844,284.7407531738281,284.4547424316406,285.7888488769531,284.84185791015625,290.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304066927543e-09,0.0009910597000271,-0.0116781899705529,0.0,0.0,0.0,-0.0072019486688077,60.0,-4.106075286865234,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.314902126789092e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,9.80904369498603e-05,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,7.244924927363172e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.809042967390268e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0004652986535802,291.0520935058594,294.1499938964844,284.72198486328125,284.4481811523437,285.770263671875,284.8222351074219,290.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925161721184,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122431755065918,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.314902126789092e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,9.80904369498603e-05,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,7.244924927363172e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.809042967390268e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0004652986535802,291.0520935058594,294.1499938964844,284.72198486328125,284.4481811523437,285.770263671875,284.8222351074219,290.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925161721184,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122431755065918,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.322439291281626e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.816980309551582e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,7.25078716641292e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.81697958195582e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0004656751698348,291.0511779785156,294.1499938964844,284.7125244140625,284.44488525390625,285.7609558105469,284.8121643066406,290.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514942327838e-09,0.0009933188557624,-0.012370397336781,0.0,0.0,0.0,-0.007332928944379,60.0,-4.130981922149658,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.330429747933522e-05,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.825394954532384e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,7.257001561811194e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,9.825393499340862e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0004660742706619,291.0502624511719,294.1499938964844,284.7030334472656,284.44158935546875,285.75164794921875,284.8019714355469,290.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183045104217854e-09,0.0009941699681803,-0.0126311518251895,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.139772891998291,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.34772688196972e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.843609586823732e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,7.270454807439819e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.843608131632207e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0004669383051805,291.04840087890625,294.1499938964844,284.6839599609375,284.4350280761719,285.7330017089844,284.78106689453125,290.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509639320537e-09,0.0009960123570635,-0.0131956310942769,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.158059120178223,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.34772688196972e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.843609586823732e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,7.270454807439819e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.843608131632207e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0004669383051805,291.04840087890625,294.1499938964844,284.6839599609375,284.4350280761719,285.7330017089844,284.78106689453125,290.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509639320537e-09,0.0009960123570635,-0.0131956310942769,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.158059120178223,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
