time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11920740,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.366701851831748e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.863591549219564e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,7.285213359864429e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.86359009402804e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0004678861587308,291.0465393066406,294.1499938964844,284.6647033691406,284.42840576171875,285.7142944335937,284.7596130371094,290.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348845589582205e-09,0.0009980335598811,-0.0138148767873644,0.0,0.0,0.0,-0.0076062665320932,60.0,-4.177258491516113,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.366701851831748e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.863591549219564e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,7.285213359864429e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.86359009402804e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0004678861587308,291.0465393066406,294.1499938964844,284.6647033691406,284.42840576171875,285.7142944335937,284.7596130371094,290.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348845589582205e-09,0.0009980335598811,-0.0138148767873644,0.0,0.0,0.0,-0.0076062665320932,60.0,-4.177258491516113,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.38725279411301e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.885231702355668e-05,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,7.301197183551267e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.885230974759908e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0004689127090387,291.044677734375,294.1499938964844,284.64532470703125,284.4217529296875,285.695556640625,284.73760986328125,290.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890882892600757e-09,0.0010002226335927,-0.0144855128601193,0.0,0.0,0.0,-0.0077331755310297,60.0,-4.197332382202148,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.38725279411301e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.885231702355668e-05,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,7.301197183551267e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.885230974759908e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0004689127090387,291.044677734375,294.1499938964844,284.64532470703125,284.4217529296875,285.695556640625,284.73760986328125,290.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890882892600757e-09,0.0010002226335927,-0.0144855128601193,0.0,0.0,0.0,-0.0077331755310297,60.0,-4.197332382202148,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.40925965551287e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,9.908406354952604e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,7.318313873838633e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.908405627356842e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0004700120189227,291.04278564453125,294.1499938964844,284.6257629394531,284.4149780273437,285.6767578125,284.71514892578125,290.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165035593141965e-09,0.0010025668889284,-0.0152036873623728,0.0,0.0,0.0,-0.0078690843656659,60.0,-4.21823787689209,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.40925965551287e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,9.908406354952604e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,7.318313873838633e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.908405627356842e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0004700120189227,291.04278564453125,294.1499938964844,284.6257629394531,284.4149780273437,285.6767578125,284.71514892578125,290.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165035593141965e-09,0.0010025668889284,-0.0152036873623728,0.0,0.0,0.0,-0.0078690843656659,60.0,-4.21823787689209,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.420768037671225e-05,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.920525189954787e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,7.327264756895602e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,9.920524462359026e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0004705868777818,291.0418395996094,294.1499938964844,284.6159362792969,284.4115600585937,285.6673278808594,284.7037353515625,290.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398692311812e-09,0.0010037927422672,-0.0155792329460382,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.228991508483887,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.432587830815464e-05,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.932972170645372e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,7.336457929341123e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.932970715453848e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0004711772780865,291.0408935546875,294.1499938964844,284.6060791015625,284.4081115722656,285.65789794921875,284.6922607421875,290.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.4556413548189084e-09,0.0010050517739728,-0.0159649364650249,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.239929676055908,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.457077976549044e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.958761074813084e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,7.355505658779293e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,9.95876034721732e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0004724006284959,291.0389709472656,294.1499938964844,284.5862121582031,284.4010925292969,285.6389465332031,284.6690673828125,290.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760729309718272e-09,0.0010076606413349,-0.0167640913277864,0.0,0.0,0.0,-0.0081643955782055,60.0,-4.262323379516602,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.457077976549044e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.958761074813084e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,7.355505658779293e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,9.95876034721732e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0004724006284959,291.0389709472656,294.1499938964844,284.5862121582031,284.4010925292969,285.6389465332031,284.6690673828125,290.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760729309718272e-09,0.0010076606413349,-0.0167640913277864,0.0,0.0,0.0,-0.0081643955782055,60.0,-4.262323379516602,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.48255037656054e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.985584620153531e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.985583164962009e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0004736730188596,291.0370178222656,294.1499938964844,284.56622314453125,284.3939208984375,285.6199645996094,284.6456298828125,290.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078053698705844e-09,0.001010374049656,-0.0175952669233083,0.0,0.0,0.0,-0.008321707136929,60.0,-4.2853684425354,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.48255037656054e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.985584620153531e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.985583164962009e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0004736730188596,291.0370178222656,294.1499938964844,284.56622314453125,284.3939208984375,285.6199645996094,284.6456298828125,290.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078053698705844e-09,0.001010374049656,-0.0175952669233083,0.0,0.0,0.0,-0.008321707136929,60.0,-4.2853684425354,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,9.498218423686922e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0001000208430923,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,7.387503865174949e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0001000208285404,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004744556790683,291.0358581542969,294.1499938964844,284.5541687011719,284.3895263671875,285.6085205078125,284.6314697265625,290.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012050313875,7.273245561378871e-09,0.0010120430961251,-0.0181065201759338,0.0,0.0,0.0,-0.0084184715524315,60.0,-4.299476146697998,-0.0,-6.983360378853831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,9.508793300483376e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001001322016236,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,7.395729335257784e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0001001321943476,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0004749839426949,291.0350646972656,294.1499938964844,284.5461120605469,284.3865661621094,285.60089111328125,284.6220092773437,290.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404990398640621e-09,0.0010131696471944,-0.0184515826404094,0.0,0.0,0.0,-0.0084837833419442,60.0,-4.30897331237793,-0.0,-6.9989177120533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.535570279695094e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.000100414174085,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,7.416555308736861e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.000100414166809,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.000476321496535,291.0331115722656,294.1499938964844,284.5258178710937,284.3789978027344,285.5817565917969,284.59832763671875,290.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738570673154754e-09,0.0010160220554098,-0.0193252582103014,0.0,0.0,0.0,-0.0086491536349058,60.0,-4.333038806915283,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.535570279695094e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.000100414174085,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,7.416555308736861e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.000100414166809,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.000476321496535,291.0331115722656,294.1499938964844,284.5258178710937,284.3789978027344,285.5817565917969,284.59832763671875,290.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738570673154754e-09,0.0010160220554098,-0.0193252582103014,0.0,0.0,0.0,-0.0086491536349058,60.0,-4.333038806915283,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,9.54907591221854e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001005563972285,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,7.427059608744457e-05,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0001005563899525,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.000476996123325,291.0321350097656,294.1499938964844,284.515625,284.3751220703125,285.5721435546875,284.5864562988281,290.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906823640269067e-09,0.0010174607159569,-0.0197659116238355,0.0,0.0,0.0,-0.0087325638160109,60.0,-4.34521484375,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.562607010593638e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001006988823064,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,7.437583553837612e-05,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0001006988677545,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0004776720015797,291.0311279296875,294.1499938964844,284.5054016113281,284.3711853027344,285.5625305175781,284.5745849609375,290.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018910203129,8.075387469830275e-09,0.0010189021704718,-0.0202073641121387,0.0,0.0,0.0,-0.0088161276653409,60.0,-4.357457160949707,-0.0,-7.078350705569393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.589597175363453e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001009831030387,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,7.458576146746054e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001009830957627,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0004790202365256,291.0291442871094,294.1499938964844,284.4848327636719,284.3631286621094,285.5432434082031,284.5508728027344,290.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411634055960349e-09,0.0010217773960903,-0.0210879333317279,0.0,0.0,0.0,-0.0089828195050358,60.0,-4.382072925567627,-0.0,-7.118359945934571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.589597175363453e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001009831030387,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,7.458576146746054e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001009830957627,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0004790202365256,291.0291442871094,294.1499938964844,284.4848327636719,284.3631286621094,285.5432434082031,284.5508728027344,290.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411634055960349e-09,0.0010217773960903,-0.0210879333317279,0.0,0.0,0.0,-0.0089828195050358,60.0,-4.382072925567627,-0.0,-7.118359945934571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.616203169571236e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0001012632783385,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,7.479269697796553e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001012632637866,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0004803492629434,291.0271301269531,294.1499938964844,284.4641418457031,284.3547668457031,285.5238647460937,284.5272521972656,290.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743088919516142e-09,0.0010246116435155,-0.0219559036195278,0.0,0.0,0.0,-0.009147135540843,60.0,-4.406759262084961,-0.0,-7.15790875460698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.616203169571236e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0001012632783385,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,7.479269697796553e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001012632637866,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0004803492629434,291.0271301269531,294.1499938964844,284.4641418457031,284.3547668457031,285.5238647460937,284.5272521972656,290.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743088919516142e-09,0.0010246116435155,-0.0219559036195278,0.0,0.0,0.0,-0.009147135540843,60.0,-4.406759262084961,-0.0,-7.15790875460698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,9.642024815548211e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0001015351881505,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,7.499353523598984e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0001015351808746,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,0.0004816391156055,291.02508544921875,294.1499938964844,284.4433288574219,284.3460693359375,285.50439453125,284.5036926269531,290.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273713851347,9.06477204409839e-09,0.0010273623047396,-0.022798242047429,0.0,0.0,0.0,-0.0093066086992621,60.0,-4.431336879730225,-0.0,-7.196396722974896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,9.642024815548211e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0001015351881505,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,7.499353523598984e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0001015351808746,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,0.0004816391156055,291.02508544921875,294.1499938964844,284.4433288574219,284.3460693359375,285.50439453125,284.5036926269531,290.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273713851347,9.06477204409839e-09,0.0010273623047396,-0.022798242047429,0.0,0.0,0.0,-0.0093066086992621,60.0,-4.431336879730225,-0.0,-7.196396722974896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.666669211583212e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001017947070067,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,7.518520578742027e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0001017946924548,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0004828701203223,291.0230407714844,294.1499938964844,284.42236328125,284.3370666503906,285.48486328125,284.48028564453125,290.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299968998879,9.371785125722454e-09,0.0010299875866621,-0.0236021187156438,0.0,0.0,0.0,-0.0094588082283735,60.0,-4.45564079284668,-0.0,-7.233225574054813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.666669211583212e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001017947070067,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,7.518520578742027e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0001017946924548,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0004828701203223,291.0230407714844,294.1499938964844,284.42236328125,284.3370666503906,285.48486328125,284.48028564453125,290.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299968998879,9.371785125722454e-09,0.0010299875866621,-0.0236021187156438,0.0,0.0,0.0,-0.0094588082283735,60.0,-4.45564079284668,-0.0,-7.233225574054813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.678418427938595e-05,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.000101918434666,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,7.527659181505442e-05,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.000101918420114,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0004834570572711,291.0220031738281,294.1499938964844,284.41180419921875,284.3324279785156,285.4750671386719,284.4686279296875,290.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312487138435,9.518160482002712e-09,0.0010312391677871,-0.023985369130969,0.0,0.0,0.0,-0.0095313722267746,60.0,-4.467599391937256,-0.0,-7.250817901649499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.689701983006672e-05,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0001020372510538,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,7.53643544157967e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001020372437778,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0004840206820517,291.0209655761719,294.1499938964844,284.4012451171875,284.32769775390625,285.4652404785156,284.4570007324219,290.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324508184567,9.658726263239714e-09,0.0010324411559849,-0.0243533998727798,0.0,0.0,0.0,-0.0096010565757751,60.0,-4.479414463043213,-0.0,-7.267731660931531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,9.710613085189834e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.000102257457911,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,7.552699389634654e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0001022574433591,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0004850652185268,291.0188903808594,294.1499938964844,284.3800354003906,284.3179626464844,285.445556640625,284.4338684082031,290.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346786584705,9.9192307700946e-09,0.0010346687631681,-0.0250354278832674,0.0,0.0,0.0,-0.0097302002832293,60.0,-4.502491474151611,-0.0,-7.2991291233393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,9.710613085189834e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.000102257457911,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,7.552699389634654e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0001022574433591,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0004850652185268,291.0188903808594,294.1499938964844,284.3800354003906,284.3179626464844,285.445556640625,284.4338684082031,290.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346786584705,9.9192307700946e-09,0.0010346687631681,-0.0250354278832674,0.0,0.0,0.0,-0.0097302002832293,60.0,-4.502491474151611,-0.0,-7.2991291233393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,9.728917211759835e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001024502053041,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,7.566936255898327e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001024501980282,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0004859795444644,291.0168151855469,294.1499938964844,284.3586730957031,284.30780029296875,285.4258117675781,284.410888671875,290.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366287315264,1.0147254592141053e-08,0.0010366186033934,-0.0256323907524347,0.0,0.0,0.0,-0.009843242354691,60.0,-4.524636268615723,-0.0,-7.326667628149154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,9.728917211759835e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001024502053041,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,7.566936255898327e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001024501980282,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0004859795444644,291.0168151855469,294.1499938964844,284.3586730957031,284.30780029296875,285.4258117675781,284.410888671875,290.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366287315264,1.0147254592141053e-08,0.0010366186033934,-0.0256323907524347,0.0,0.0,0.0,-0.009843242354691,60.0,-4.524636268615723,-0.0,-7.326667628149154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.73968271864578e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001025635792757,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,7.575309427920729e-05,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001025635647238,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0004865173250436,291.015380859375,294.1499938964844,284.34405517578125,284.3006286621094,285.412353515625,284.39532470703125,290.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377757716923,1.0281366868980513e-08,0.001037765527144,-0.0259834807366132,0.0,0.0,0.0,-0.0099097276106476,60.0,-4.539067268371582,-0.0,-7.34288860826382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.74418071564287e-05,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0001026109384838,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,7.578807708341628e-05,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0001026109312078,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0004867420066148,291.01470947265625,294.1499938964844,284.3371887207031,284.29718017578125,285.406005859375,284.3880310058594,290.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038254937157,1.0337394051873616e-08,0.0010382445761933,-0.0261301510035991,0.0,0.0,0.0,-0.0099375024437904,60.0,-4.545639514923096,-0.0,-7.34967073867665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,9.755781502462924e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0001027330945362,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,7.587830623378977e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0001027330872602,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.0004873214638791,291.0126037597656,294.1499938964844,284.3155822753906,284.2861328125,285.3861389160156,284.3653259277344,290.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394908022135,1.0481895351688308e-08,0.0010394803248345,-0.0265084225684404,0.0,0.0,0.0,-0.0100091379135847,60.0,-4.565211772918701,-0.0,-7.367176380057573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,9.755781502462924e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0001027330945362,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,7.587830623378977e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0001027330872602,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.0004873214638791,291.0126037597656,294.1499938964844,284.3155822753906,284.2861328125,285.3861389160156,284.3653259277344,290.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394908022135,1.0481895351688308e-08,0.0010394803248345,-0.0265084225684404,0.0,0.0,0.0,-0.0100091379135847,60.0,-4.565211772918701,-0.0,-7.367176380057573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,9.760051761986688e-05,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0001027780672302,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,7.591152098029852e-05,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0001027780599542,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0004875347949564,291.01153564453125,294.1499938964844,284.3047180175781,284.2804260253906,285.37615966796875,284.3540344238281,290.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399456368759,1.053508302817363e-08,0.0010399351594969,-0.0266476534307003,0.0,0.0,0.0,-0.0100355055183172,60.0,-4.574330806732178,-0.0,-7.373624555384596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,9.76320297922939e-05,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001028112528729,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,7.593602640554309e-05,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.000102811238321,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0004876921884715,291.0104675292969,294.1499938964844,284.2938232421875,284.27459716796875,285.3662109375,284.3427734375,290.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040281378664,1.05743280798265e-08,0.0010402707848697,-0.0267503876239061,0.0,0.0,0.0,-0.0100549617782235,60.0,-4.582992076873779,-0.0,-7.378385191714187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.766007860889658e-05,297.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0001028407932608,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,7.595784700242803e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0001028407859848,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0004878323234152,291.0083312988281,294.1499938964844,284.27197265625,284.2625732421875,285.3462219238281,284.3204040527344,290.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405801003798,1.0609244149861752e-08,0.0010405695065855,-0.0268417857587337,0.0,0.0,0.0,-0.0100722722709178,60.0,-4.598880767822266,-0.0,-7.382621447504789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.766007860889658e-05,297.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0001028407932608,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,7.595784700242803e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0001028407859848,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0004878323234152,291.0083312988281,294.1499938964844,284.27197265625,284.2625732421875,285.3462219238281,284.3204040527344,290.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405801003798,1.0609244149861752e-08,0.0010405695065855,-0.0268417857587337,0.0,0.0,0.0,-0.0100722722709178,60.0,-4.598880767822266,-0.0,-7.382621447504789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,9.763859998201951e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0001028181650326,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,7.594113412778825e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001028181577567,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.0004877250175923,291.00616455078125,294.1499938964844,284.25,284.25,285.32623291015625,284.298095703125,290.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403509950265,1.0582438925155202e-08,0.0010403404012322,-0.0267716161906719,0.0,0.0,0.0,-0.0100589841604232,60.0,-4.612742900848389,-0.0,-7.37936858286048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
