time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923200,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,9.763859998201951e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0001028181650326,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,7.594113412778825e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001028181577567,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.0004877250175923,291.00616455078125,294.1499938964844,284.25,284.25,285.32623291015625,284.298095703125,290.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403509950265,1.0582438925155202e-08,0.0010403404012322,-0.0267716161906719,0.0,0.0,0.0,-0.0100589841604232,60.0,-4.612742900848389,-0.0,-7.37936858286048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,9.758165833773091e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0001027582111419,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,7.589685264974833e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001027582038659,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.000487440614961,291.0040283203125,294.1499938964844,284.223876953125,284.223876953125,285.3061828613281,284.275390625,290.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397441219538,1.0511463699458544e-08,0.0010397336445748,-0.0265858266502618,0.0,0.0,0.0,-0.0100237997248768,60.0,-4.625654220581055,-0.0,-7.370761068159484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,9.758165833773091e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0001027582111419,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,7.589685264974833e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001027582038659,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.000487440614961,291.0040283203125,294.1499938964844,284.223876953125,284.223876953125,285.3061828613281,284.275390625,290.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397441219538,1.0511463699458544e-08,0.0010397336445748,-0.0265858266502618,0.0,0.0,0.0,-0.0100237997248768,60.0,-4.625654220581055,-0.0,-7.370761068159484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,9.750859317136928e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0001026812678901,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,7.584002742078155e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0001026812606141,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0004870756238233,291.0018615722656,294.1499938964844,284.18994140625,284.18994140625,285.285888671875,284.2495422363281,290.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389653034508,1.0420389884302494e-08,0.0010389549424871,-0.0263474155217409,0.0,0.0,0.0,-0.009978650137782,60.0,-4.642029762268066,-0.0,-7.359722786759448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,9.750859317136928e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0001026812678901,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,7.584002742078155e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0001026812606141,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0004870756238233,291.0018615722656,294.1499938964844,284.18994140625,284.18994140625,285.285888671875,284.2495422363281,290.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389653034508,1.0420389884302494e-08,0.0010389549424871,-0.0263474155217409,0.0,0.0,0.0,-0.009978650137782,60.0,-4.642029762268066,-0.0,-7.359722786759448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.74672075244598e-05,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.000102637684904,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,7.580783130833879e-05,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.000102637677628,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0004868688702117,291.0007629394531,294.1499938964844,284.1702575683594,284.1702575683594,285.2756652832031,284.23516845703125,290.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385243222117,1.0368804481686313e-08,0.001038513961248,-0.0262123774737119,0.0,0.0,0.0,-0.0099530778825283,60.0,-4.651662349700928,-0.0,-7.353474273941174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,9.742220572661608e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.000102590296592,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,7.577283395221457e-05,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001025902893161,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0004866441013291,290.9996643066406,294.1499938964844,284.1488647460937,284.1488647460937,285.26531982421875,284.2195129394531,290.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380445746704,1.0312720455374348e-08,0.0010380343301221,-0.0260655581951141,0.0,0.0,0.0,-0.0099252741783857,60.0,-4.6624755859375,-0.0,-7.346683617015516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.732344187796116e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0001024862940539,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,7.569601439172402e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.000102486286778,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0004861507331952,290.9974975585937,294.1499938964844,284.1011962890625,284.1011962890625,285.24432373046875,284.1848449707031,290.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369919473305,1.0189628696366526e-08,0.0010369818191975,-0.0257433205842971,0.0,0.0,0.0,-0.0098642529919743,60.0,-4.686870098114014,-0.0,-7.33179135181672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.732344187796116e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0001024862940539,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,7.569601439172402e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.000102486286778,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0004861507331952,290.9974975585937,294.1499938964844,284.1011962890625,284.1011962890625,285.24432373046875,284.1848449707031,290.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369919473305,1.0189628696366526e-08,0.0010369818191975,-0.0257433205842971,0.0,0.0,0.0,-0.0098642529919743,60.0,-4.686870098114014,-0.0,-7.33179135181672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,9.72145571722649e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0001023716322379,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,7.561132952105254e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001023716249619,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0004856068408116,290.99530029296875,294.1499938964844,284.04754638671875,284.04754638671875,285.2228088378906,284.1448059082031,290.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358316358178,1.0053931021047902e-08,0.0010358215076848,-0.0253880731761455,0.0,0.0,0.0,-0.0097969816997647,60.0,-4.715291976928711,-0.0,-7.315390604389904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,9.72145571722649e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0001023716322379,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,7.561132952105254e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001023716249619,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0004856068408116,290.99530029296875,294.1499938964844,284.04754638671875,284.04754638671875,285.2228088378906,284.1448059082031,290.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358316358178,1.0053931021047902e-08,0.0010358215076848,-0.0253880731761455,0.0,0.0,0.0,-0.0097969816997647,60.0,-4.715291976928711,-0.0,-7.315390604389904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.712528117233889e-05,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0001022776195895,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,7.554188778158277e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0001022776050376,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0004851608828175,290.99365234375,294.1499938964844,284.003173828125,284.003173828125,285.2060241699219,284.1104736328125,290.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348801733925,9.942667134055228e-09,0.0010348701616749,-0.025096783414483,0.0,0.0,0.0,-0.0097418241202831,60.0,-4.739437103271484,-0.0,-7.301957083427625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.709622099762782e-05,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0001022470169118,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,7.551928865723312e-05,297.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001022470096359,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.000485015742015,290.9931030273437,294.1499938964844,283.98858642578125,283.98858642578125,285.2006530761719,284.0991516113281,290.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345705086365,9.906457876240893e-09,0.0010345606133341,-0.0250019859522581,0.0,0.0,0.0,-0.0097238738089799,60.0,-4.747361183166504,-0.0,-7.297587956145436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.69702159636654e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001021143325488,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,7.542128878412768e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001021143252728,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0004843863134738,290.99090576171875,294.1499938964844,283.92486572265625,283.92486572265625,285.1777648925781,284.0487365722656,290.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.74942970799475e-09,0.0010332178790122,-0.0245908722281456,0.0,0.0,0.0,-0.0096460282802581,60.0,-4.782349586486816,-0.0,-7.278655544951107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.69702159636654e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001021143325488,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,7.542128878412768e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001021143252728,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0004843863134738,290.99090576171875,294.1499938964844,283.92486572265625,283.92486572265625,285.1777648925781,284.0487365722656,290.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.74942970799475e-09,0.0010332178790122,-0.0245908722281456,0.0,0.0,0.0,-0.0096460282802581,60.0,-4.782349586486816,-0.0,-7.278655544951107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.6904557722155e-05,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0001020451891236,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,7.537021883763373e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001020451818476,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0004840583424083,290.98980712890625,294.1499938964844,283.89141845703125,283.89141845703125,285.166015625,284.02166748046875,290.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325278853997,9.667604494723037e-09,0.001032518222928,-0.0243766419589519,0.0,0.0,0.0,-0.0096054635941982,60.0,-4.80095911026001,-0.0,-7.268800317206114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,9.683769167168066e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001019747724058,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,7.531821029260755e-05,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01739501953125,0.0,0.0,0.0001019747651298,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0004837243177462,290.9887084960937,294.1499938964844,283.85699462890625,283.85699462890625,285.15411376953125,283.9936218261719,290.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318153072148,9.584272930851512e-09,0.0010318056447431,-0.024158464744687,0.0,0.0,0.0,-0.009564152918756,60.0,-4.820102214813232,-0.0,-7.258770295948126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.669985593063755e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001018296243273,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,7.521100633312017e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0001018296170514,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0004830358084291,290.9864807128906,294.1499938964844,283.7856140136719,283.7856140136719,285.1296081542969,283.9344787597656,290.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346378684,9.412508994444124e-09,0.0010303369490429,-0.0237087439745664,0.0,0.0,0.0,-0.0094790020957589,60.0,-4.860116958618164,-0.0,-7.238117660790523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.669985593063755e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001018296243273,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,7.521100633312017e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0001018296170514,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0004830358084291,290.9864807128906,294.1499938964844,283.7856140136719,283.7856140136719,285.1296081542969,283.9344787597656,290.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346378684,9.412508994444124e-09,0.0010303369490429,-0.0237087439745664,0.0,0.0,0.0,-0.0094790020957589,60.0,-4.860116958618164,-0.0,-7.238117660790523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.655815665610136e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001016804089886,297.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,7.510079740313813e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001016804017126,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0004823280032724,290.9842834472656,294.1499938964844,283.7113037109375,283.7113037109375,285.1043395996094,283.8719787597656,290.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235929354645124e-09,0.0010288270423188,-0.0232464000582695,0.0,0.0,0.0,-0.009391464293003,60.0,-4.901945114135742,-0.0,-7.216916486640913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.655815665610136e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001016804089886,297.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,7.510079740313813e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001016804017126,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0004823280032724,290.9842834472656,294.1499938964844,283.7113037109375,283.7113037109375,285.1043395996094,283.8719787597656,290.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235929354645124e-09,0.0010288270423188,-0.0232464000582695,0.0,0.0,0.0,-0.009391464293003,60.0,-4.901945114135742,-0.0,-7.216916486640913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,9.64133214438334e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0001015278830891,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,7.498814375139773e-05,297.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001015278758131,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0004816044820472,290.9820556640625,294.1499938964844,283.6347045898437,283.6347045898437,285.0780639648437,283.8061218261719,290.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055436400728922e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019865453243,60.0,-4.945451259613037,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,9.64133214438334e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0001015278830891,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,7.498814375139773e-05,297.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001015278758131,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0004816044820472,290.9820556640625,294.1499938964844,283.6347045898437,283.6347045898437,285.0780639648437,283.8061218261719,290.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055436400728922e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019865453243,60.0,-4.945451259613037,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.62667545536533e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0001013735454762,297.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,7.48741440474987e-05,297.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001013735382002,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0004808723751921,290.9798278808594,294.1499938964844,283.556396484375,283.556396484375,285.0509948730469,283.7379455566406,290.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.989969730377197,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.62667545536533e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0001013735454762,297.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,7.48741440474987e-05,297.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001013735382002,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0004808723751921,290.9798278808594,294.1499938964844,283.556396484375,283.556396484375,285.0509948730469,283.7379455566406,290.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.989969730377197,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,9.619302727514878e-05,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001012959110084,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,7.481680222554132e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001012959037325,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0004805040953215,290.97869873046875,294.1499938964844,283.51678466796875,283.51678466796875,285.037109375,283.7030334472656,290.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.012567520141602,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.611920540919527e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0001012181674013,297.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,7.47593876440078e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0001012181601254,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0004801353206858,290.9775695800781,294.1499938964844,283.4769897460937,283.4769897460937,285.02301025390625,283.6676940917969,290.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.035304069519043,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.597167081665248e-05,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0001010628111544,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,7.464463851647452e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.0001010628038784,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0004793983534909,290.975341796875,294.1499938964844,283.3971252441406,283.3971252441406,284.9941711425781,283.5959777832031,290.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081000328063965,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.597167081665248e-05,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0001010628111544,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,7.464463851647452e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.0001010628038784,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0004793983534909,290.975341796875,294.1499938964844,283.3971252441406,283.3971252441406,284.9941711425781,283.5959777832031,290.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081000328063965,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,9.582503844285384e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0001009084007819,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,7.453058788087219e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0001009083935059,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0004786659264937,290.9730834960937,294.1499938964844,283.3173522949219,283.3173522949219,284.96441650390625,283.5232849121094,290.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.126702308654785,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,9.582503844285384e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0001009084007819,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,7.453058788087219e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0001009083935059,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0004786659264937,290.9730834960937,294.1499938964844,283.3173522949219,283.3173522949219,284.96441650390625,283.5232849121094,290.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.126702308654785,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,9.570318798068912e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0001007800892693,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,7.443581853294745e-05,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001007800819934,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0004780572489835,290.97119140625,294.1499938964844,283.2509155273437,283.2509155273437,284.93878173828125,283.4617919921875,290.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.164797782897949,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,9.568011591909452e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0001007557875709,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,7.441786874551326e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.000100755780295,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0004779419978149,290.9708557128906,294.1499938964844,283.23834228515625,283.23834228515625,284.933837890625,283.4500732421875,290.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.172018051147461,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.55376453930512e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001006057573249,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001006057500489,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0004772303218487,290.9685974121094,294.1499938964844,283.1606750488281,283.1606750488281,284.9024353027344,283.3769226074219,290.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216564655303955,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.55376453930512e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001006057573249,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001006057500489,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0004772303218487,290.9685974121094,294.1499938964844,283.1606750488281,283.1606750488281,284.9024353027344,283.3769226074219,290.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216564655303955,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.546769433654843e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.00010053209553,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,7.4252653575968e-05,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0001005320882541,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0004768808721564,290.9674377441406,294.1499938964844,283.1225280761719,283.1225280761719,284.88641357421875,283.340576171875,290.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.238358497619629,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,9.53983108047396e-05,297.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0001004590303637,297.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,7.41986877983436e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0001004590230877,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0004765343037433,290.96630859375,294.1499938964844,283.0849304199219,283.0849304199219,284.8702392578125,283.3043518066406,290.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.259910106658936,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.526295616524294e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.000100316494354,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,7.409341196762398e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.000100316487078,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0004758581635542,290.96405029296875,294.1499938964844,283.01177978515625,283.01177978515625,284.8373107910156,283.2329406738281,290.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150260059162,-0.0190197844058275,0.0,0.0,0.0,-0.0085913389921188,60.0,-5.30167293548584,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.526295616524294e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.000100316494354,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,7.409341196762398e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.000100316487078,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0004758581635542,290.96405029296875,294.1499938964844,283.01177978515625,283.01177978515625,284.8373107910156,283.2329406738281,290.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150260059162,-0.0190197844058275,0.0,0.0,0.0,-0.0085913389921188,60.0,-5.30167293548584,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.513144323136656e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0001001780110527,297.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,7.399112655548379e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001001780037768,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0004752012609969,290.9617614746094,294.1499938964844,282.9417724609375,282.9417724609375,284.8038330078125,283.1627502441406,290.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458062611931382e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.341853618621826,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.513144323136656e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0001001780110527,297.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,7.399112655548379e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001001780037768,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0004752012609969,290.9617614746094,294.1499938964844,282.9417724609375,282.9417724609375,284.8038330078125,283.1627502441406,290.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458062611931382e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.341853618621826,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
