time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,9.500484156887978e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001000446864054,297.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,7.389265374513343e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0001000446791294,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0004745688347611,290.9595031738281,294.1499938964844,282.87554931640625,282.87554931640625,284.7697448730469,283.0947265625,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293702883209e-09,0.0010122755775228,-0.0181773640215396,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379493236541748,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,9.500484156887978e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001000446864054,297.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,7.389265374513343e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0001000446791294,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0004745688347611,290.9595031738281,294.1499938964844,282.87554931640625,282.87554931640625,284.7697448730469,283.0947265625,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293702883209e-09,0.0010122755775228,-0.0181773640215396,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379493236541748,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.488351497566327e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.991692786570638e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,7.379829185083508e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,9.991692058974876e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0004739628056995,290.95721435546875,294.1499938964844,282.813720703125,282.813720703125,284.73516845703125,283.029296875,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149109748638692e-09,0.0010109827853739,-0.0177813805639743,0.0,0.0,0.0,-0.0083569381386041,60.0,-5.414440155029297,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.488351497566327e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.991692786570638e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,7.379829185083508e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,9.991692058974876e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0004739628056995,290.95721435546875,294.1499938964844,282.813720703125,282.813720703125,284.73516845703125,283.029296875,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149109748638692e-09,0.0010109827853739,-0.0177813805639743,0.0,0.0,0.0,-0.0083569381386041,60.0,-5.414440155029297,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.482477616984396e-05,297.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,9.98550749500282e-05,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,7.375260611297563e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.98550676740706e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0004736693808808,290.9560546875,294.1499938964844,282.7846374511719,282.7846374511719,284.7177124023437,282.9976501464844,290.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075914076892786e-09,0.0010103568201884,-0.0175896622240543,0.0,0.0,0.0,-0.0083206519484519,60.0,-5.430854797363281,-0.0,-6.960090814800425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,9.476752893533558e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.97947936411947e-05,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,7.370808452833444e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.979478636523707e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0004733834357466,290.9549255371094,294.1499938964844,282.7568664550781,282.7568664550781,284.7001953125,282.9668273925781,290.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004579138936151e-09,0.0010097469203174,-0.0174028165638446,0.0,0.0,0.0,-0.0082852877676486,60.0,-5.446422576904297,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.465743642067535e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.967885125661267e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,7.362245378317311e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.967884398065507e-05,297.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.0004728334897663,290.9526062011719,294.1499938964844,282.7056579589844,282.7056579589844,284.6649475097656,282.90777587890625,290.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867384438891122e-09,0.001008573686704,-0.0170434582978487,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.474998950958252,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.465743642067535e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.967885125661267e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,7.362245378317311e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.967884398065507e-05,297.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.0004728334897663,290.9526062011719,294.1499938964844,282.7056579589844,282.7056579589844,284.6649475097656,282.90777587890625,290.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867384438891122e-09,0.001008573686704,-0.0170434582978487,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.474998950958252,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,9.455349209019914e-05,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,9.956939175026493e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.956939175026493e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0004723142483271,290.9503173828125,294.1499938964844,282.6606140136719,282.6606140136719,284.6295471191406,282.8524475097656,290.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737854274518895e-09,0.0010074661113321,-0.0167041737586259,0.0,0.0,0.0,-0.0081530613824725,60.0,-5.499850749969482,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,9.455349209019914e-05,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,9.956939175026493e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.956939175026493e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0004723142483271,290.9503173828125,294.1499938964844,282.6606140136719,282.6606140136719,284.6295471191406,282.8524475097656,290.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737854274518895e-09,0.0010074661113321,-0.0167041737586259,0.0,0.0,0.0,-0.0081530613824725,60.0,-5.499850749969482,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,9.446294279769064e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.947404760168864e-05,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,7.347117934841663e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.947404032573104e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,0.0004718619748018,290.9481811523437,294.1499938964844,282.6252136230469,282.6252136230469,284.5968933105469,282.8056335449219,290.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065078968182,6.625019643990981e-09,0.0010065012611448,-0.0164086129516363,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.518828868865967,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.445531031815337e-05,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,9.946600766852498e-05,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,7.346524944296107e-05,297.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.946600039256737e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,0.0004718238196801,290.947998046875,294.1499938964844,282.6224365234375,282.6224365234375,284.59405517578125,282.8017272949219,290.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615508141294413e-09,0.0010064198868349,-0.0163836982101202,0.0,0.0,0.0,-0.0080924089998006,60.0,-5.520328521728516,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.436364052817224e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.93694775388576e-05,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,7.339394505834207e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,9.93694702629e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0004713659291155,290.9456787109375,294.1499938964844,282.5916442871094,282.5916442871094,284.5586853027344,282.755859375,290.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.5012737415770525e-09,0.0010054430458694,-0.0160844679921865,0.0,0.0,0.0,-0.0080357771366834,60.0,-5.536317825317383,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.436364052817224e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.93694775388576e-05,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,7.339394505834207e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,9.93694702629e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0004713659291155,290.9456787109375,294.1499938964844,282.5916442871094,282.5916442871094,284.5586853027344,282.755859375,290.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.5012737415770525e-09,0.0010054430458694,-0.0160844679921865,0.0,0.0,0.0,-0.0080357771366834,60.0,-5.536317825317383,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.432016668142752e-05,297.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,9.932368993759157e-05,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,7.336013368330896e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.932368266163394e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0004711487563326,290.94451904296875,294.1499938964844,282.5792541503906,282.5792541503906,284.5410461425781,282.7349548339844,290.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049862321466,6.447094413886134e-09,0.0010049797128885,-0.0159425474703311,0.0,0.0,0.0,-0.0080089187249541,60.0,-5.542430400848389,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,9.427833720110355e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.92796485661529e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,7.332760287681594e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.927964129019529e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,0.0004709398199338,290.943359375,294.1499938964844,282.56890869140625,282.56890869140625,284.52349853515625,282.7154541015625,290.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.3949734396828725e-09,0.0010045340750366,-0.0158060155808925,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.54725456237793,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,9.419946582056582e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,9.9196593509987e-05,297.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,7.326625927817076e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.919658623402938e-05,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0004705458413809,290.9410400390625,294.1499938964844,282.5548400878906,282.5548400878906,284.4886474609375,282.6806640625,290.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966827307775475e-09,0.001003693556413,-0.0155485421419143,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.552989959716797,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,9.419946582056582e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,9.9196593509987e-05,297.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,7.326625927817076e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.919658623402938e-05,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0004705458413809,290.9410400390625,294.1499938964844,282.5548400878906,282.5548400878906,284.4886474609375,282.6806640625,290.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966827307775475e-09,0.001003693556413,-0.0155485421419143,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.552989959716797,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,9.412713552592322e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,9.912042150972412e-05,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,7.32100015738979e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,9.912042150972412e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0004701845464296,290.9386901855469,294.1499938964844,282.54998779296875,282.54998779296875,284.4543151855469,282.6522216796875,290.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.20654549976507e-09,0.0010029227705672,-0.0153124239295721,0.0,0.0,0.0,-0.0078896675258874,60.0,-5.552886009216309,-0.0,-6.858034140577729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,9.412713552592322e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,9.912042150972412e-05,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,7.32100015738979e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,9.912042150972412e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0004701845464296,290.9386901855469,294.1499938964844,282.54998779296875,282.54998779296875,284.4543151855469,282.6522216796875,290.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.20654549976507e-09,0.0010029227705672,-0.0153124239295721,0.0,0.0,0.0,-0.0078896675258874,60.0,-5.552886009216309,-0.0,-6.858034140577729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.406553726876156e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.905554907163604e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,7.31620893930085e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.905554907163604e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0004698768316302,290.93634033203125,294.1499938964844,282.54998779296875,282.5440368652344,284.42059326171875,282.6298828125,290.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770913076982e-09,0.0010022661881521,-0.015111306682229,0.0,0.0,0.0,-0.0078516071662306,60.0,-5.548398971557617,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.406553726876156e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.905554907163604e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,7.31620893930085e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.905554907163604e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0004698768316302,290.93634033203125,294.1499938964844,282.54998779296875,282.5440368652344,284.42059326171875,282.6298828125,290.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770913076982e-09,0.0010022661881521,-0.015111306682229,0.0,0.0,0.0,-0.0078516071662306,60.0,-5.548398971557617,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.401869465364145e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,9.90062253549695e-05,297.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,7.312565139727667e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.900621807901187e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0004696428368333,290.9339904785156,294.1499938964844,282.54998779296875,282.5370788574219,284.38751220703125,282.6128845214844,290.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543005466461182,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.401869465364145e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,9.90062253549695e-05,297.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,7.312565139727667e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.900621807901187e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0004696428368333,290.9339904785156,294.1499938964844,282.54998779296875,282.5370788574219,284.38751220703125,282.6128845214844,290.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543005466461182,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.399937698617578e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,9.898588905343786e-05,297.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,7.3110633820761e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.898588177748024e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0004695463576354,290.93280029296875,294.1499938964844,282.54998779296875,282.5332336425781,284.3711853027344,282.60577392578125,290.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.540424823760986,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.398356633028015e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.8969234386459e-05,297.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,7.309833017643541e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.896922711050138e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0004694673698395,290.931640625,294.1499938964844,282.54998779296875,282.5291442871094,284.3550109863281,282.5995483398437,290.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013923747465,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.538020610809326,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.39597375690937e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,9.894413960864767e-05,297.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,7.307979831239209e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,9.894413960864767e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0004693483351729,290.92926025390625,294.1499938964844,282.54998779296875,282.5203552246094,284.32305908203125,282.58892822265625,290.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.5336594581604,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.39597375690937e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,9.894413960864767e-05,297.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,7.307979831239209e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,9.894413960864767e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0004693483351729,290.92926025390625,294.1499938964844,282.54998779296875,282.5203552246094,284.32305908203125,282.58892822265625,290.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.5336594581604,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.394647349836303e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.893017704598606e-05,297.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,7.306948100449517e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,9.893016977002844e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,0.0004692820948548,290.9268798828125,294.1499938964844,282.54998779296875,282.5107727050781,284.2917175292969,282.580810546875,290.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981349193717733e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.529967784881592,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.394647349836303e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.893017704598606e-05,297.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,7.306948100449517e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,9.893016977002844e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,0.0004692820948548,290.9268798828125,294.1499938964844,282.54998779296875,282.5107727050781,284.2917175292969,282.580810546875,290.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981349193717733e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.529967784881592,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.394140215590596e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.892483649309725e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.892482921713965e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0004692567454185,290.92449951171875,294.1499938964844,282.54998779296875,282.5004577636719,284.2608642578125,282.57421875,290.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975009376157914e-09,0.0010009426623582,-0.0147058935835957,0.0,0.0,0.0,-0.0077748838812112,60.0,-5.52674674987793,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.394140215590596e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.892483649309725e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.892482921713965e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0004692567454185,290.92449951171875,294.1499938964844,282.54998779296875,282.5004577636719,284.2608642578125,282.57421875,290.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975009376157914e-09,0.0010009426623582,-0.0147058935835957,0.0,0.0,0.0,-0.0077748838812112,60.0,-5.52674674987793,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,9.394473454449326e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.892834350466728e-05,297.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.306813495233655e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.892833622870968e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0004692733928095,290.9220886230469,294.1499938964844,282.54998779296875,282.4894714355469,284.23065185546875,282.5691223144531,290.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979143402612408e-09,0.0010009779362007,-0.0147167239338159,0.0,0.0,0.0,-0.0077769332565367,60.0,-5.524075984954834,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,9.394473454449326e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.892834350466728e-05,297.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.306813495233655e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.892833622870968e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0004692733928095,290.9220886230469,294.1499938964844,282.54998779296875,282.4894714355469,284.23065185546875,282.5691223144531,290.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979143402612408e-09,0.0010009779362007,-0.0147167239338159,0.0,0.0,0.0,-0.0077769332565367,60.0,-5.524075984954834,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,9.394884546054529e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,9.893267269944772e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,7.307132909772918e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,9.893266542349012e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0004692939401138,290.9208984375,294.1499938964844,282.54998779296875,282.4837646484375,284.2156982421875,282.5669860839844,290.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.9842535371501535e-09,0.0010010215919464,-0.0147301098331809,0.0,0.0,0.0,-0.0077794664539396,60.0,-5.522885799407959,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.395469533046708e-05,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.893883543554692e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,7.307588384719566e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.893882815958932e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,0.0004693231603596,290.919677734375,294.1499938964844,282.54998779296875,282.4779052734375,284.200927734375,282.5650939941406,290.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991536156102484e-09,0.0010010838741436,-0.0147491879761219,0.0,0.0,0.0,-0.0077830767259001,60.0,-5.52180290222168,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,9.397057874593884e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.895555558614431e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,7.308823114726692e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.895554831018671e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,0.0004694024974014,290.9172668457031,294.1499938964844,282.54998779296875,282.4658508300781,284.1717224121094,282.5618896484375,290.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011299902297651e-09,0.0010012529091909,-0.0148009611293673,0.0,0.0,0.0,-0.0077928742393851,60.0,-5.519888877868652,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,9.397057874593884e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.895555558614431e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,7.308823114726692e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.895554831018671e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,0.0004694024974014,290.9172668457031,294.1499938964844,282.54998779296875,282.4658508300781,284.1717224121094,282.5618896484375,290.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011299902297651e-09,0.0010012529091909,-0.0148009611293673,0.0,0.0,0.0,-0.0077928742393851,60.0,-5.519888877868652,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.399141708854586e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.89774998743087e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,7.310443470487371e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.897749259835108e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0004695065726991,290.91485595703125,294.1499938964844,282.54998779296875,282.4533386230469,284.14306640625,282.55938720703125,290.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037241373491042e-09,0.001001474680379,-0.0148689178749918,0.0,0.0,0.0,-0.0078057348728179,60.0,-5.518298149108887,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.399141708854586e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.89774998743087e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,7.310443470487371e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.897749259835108e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0004695065726991,290.91485595703125,294.1499938964844,282.54998779296875,282.4533386230469,284.14306640625,282.55938720703125,290.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037241373491042e-09,0.001001474680379,-0.0148689178749918,0.0,0.0,0.0,-0.0078057348728179,60.0,-5.518298149108887,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
