time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,9.401564602740108e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,9.900301665766165e-05,297.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,7.312327943509445e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,9.900300938170405e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.00046962761553,290.91241455078125,294.1499938964844,282.54998779296875,282.4404602050781,284.1148681640625,282.557373046875,290.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017387103289,6.067411462140626e-09,0.0010017326567322,-0.0149479508399963,0.0,0.0,0.0,-0.0078206909820437,60.0,-5.516924858093262,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,9.401564602740108e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,9.900301665766165e-05,297.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,7.312327943509445e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,9.900300938170405e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.00046962761553,290.91241455078125,294.1499938964844,282.54998779296875,282.4404602050781,284.1148681640625,282.557373046875,290.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017387103289,6.067411462140626e-09,0.0010017326567322,-0.0149479508399963,0.0,0.0,0.0,-0.0078206909820437,60.0,-5.516924858093262,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,9.404249431099744e-05,297.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,9.903128375299276e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,7.314416143344715e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,9.903128375299276e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0004697617259807,290.90997314453125,294.1499938964844,282.54998779296875,282.4272766113281,284.08721923828125,282.5558166503906,290.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.1008429419473495e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.515741348266602,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,9.404249431099744e-05,297.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,9.903128375299276e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,7.314416143344715e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,9.903128375299276e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0004697617259807,290.90997314453125,294.1499938964844,282.54998779296875,282.4272766113281,284.08721923828125,282.5558166503906,290.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.1008429419473495e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.515741348266602,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,9.405636956216767e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,9.904590115183964e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,7.31549589545466e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,9.904589387588204e-05,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,0.0004698310513049,290.9087219238281,294.1499938964844,282.54998779296875,282.42059326171875,284.07354736328125,282.55517578125,290.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.515186786651611,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.407042671227828e-05,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,9.906070044962688e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,7.31658874428831e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,9.906069317366928e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0004699012497439,290.9075012207031,294.1499938964844,282.54998779296875,282.41387939453125,284.0600280761719,282.5545959472656,290.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.514648914337158,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,9.909003711072728e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,7.318756252061576e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,9.909003711072728e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0004700404242612,290.905029296875,294.1499938964844,282.54998779296875,282.4003295898437,284.0333251953125,282.5536193847656,290.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,-0.007871706970036,60.0,-5.5135817527771,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,9.909003711072728e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,7.318756252061576e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,9.909003711072728e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0004700404242612,290.905029296875,294.1499938964844,282.54998779296875,282.4003295898437,284.0333251953125,282.5536193847656,290.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,-0.007871706970036,60.0,-5.5135817527771,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,9.41249672905542e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412841796875,0.0,0.0,9.911813685903326e-05,297.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412841796875,0.0,0.0,9.911812958307564e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0004701736907009,290.9025573730469,294.1499938964844,282.54998779296875,282.3866882324219,284.0070495605469,282.5528259277344,290.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512479782104492,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,9.41249672905542e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412841796875,0.0,0.0,9.911813685903326e-05,297.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412841796875,0.0,0.0,9.911812958307564e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0004701736907009,290.9025573730469,294.1499938964844,282.54998779296875,282.3866882324219,284.0070495605469,282.5528259277344,290.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512479782104492,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,9.914326801663265e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,7.322687451960519e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,9.914326074067505e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,0.0004702928999904,290.90008544921875,294.1499938964844,282.54998779296875,282.3730773925781,283.98126220703125,282.5522155761719,290.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.0010031508281826,-0.0153824007138609,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511245250701904,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,9.914326801663265e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,7.322687451960519e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,9.914326074067505e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,0.0004702928999904,290.90008544921875,294.1499938964844,282.54998779296875,282.3730773925781,283.98126220703125,282.5522155761719,290.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.0010031508281826,-0.0153824007138609,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511245250701904,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,9.416951797902584e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,9.91650449577719e-05,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,0.0004703962476924,290.8975830078125,294.1499938964844,282.54998779296875,282.3594970703125,283.95587158203125,282.5517272949219,290.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.50986385345459,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,9.416951797902584e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,9.91650449577719e-05,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,0.0004703962476924,290.8975830078125,294.1499938964844,282.54998779296875,282.3594970703125,283.95587158203125,282.5517272949219,290.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.50986385345459,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,9.417799446964636e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,9.917397983372211e-05,297.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,7.32495536794886e-05,297.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,9.91739725577645e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0004704385937657,290.8963317871094,294.1499938964844,282.54998779296875,282.3527526855469,283.943359375,282.551513671875,290.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269568419980942e-09,0.0010034614242613,-0.0154775166884064,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.5090651512146,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,9.4185299531091e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,9.91816705209203e-05,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,7.325523620238528e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,9.918166324496268e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0004704750899691,290.8950500488281,294.1499938964844,282.54998779296875,282.3460693359375,283.93096923828125,282.55133056640625,290.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035453597083,6.278658037928153e-09,0.0010035390732809,-0.015501326881349,0.0,0.0,0.0,-0.0079254154115915,60.0,-5.508203029632568,-0.0,-6.866471125022144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,9.419578418601304e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,9.919271542457864e-05,297.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,7.326339255087078e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,9.919270814862102e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.0004705274477601,290.8925476074219,294.1499938964844,282.54998779296875,282.3328552246094,283.906494140625,282.5510559082031,290.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291706711181177e-09,0.0010036507155746,-0.01553550735116,0.0,0.0,0.0,-0.0079318843781948,60.0,-5.506271839141846,-0.0,-6.867998081361294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,9.419578418601304e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,9.919271542457864e-05,297.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,7.326339255087078e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,9.919270814862102e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.0004705274477601,290.8925476074219,294.1499938964844,282.54998779296875,282.3328552246094,283.906494140625,282.5510559082031,290.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291706711181177e-09,0.0010036507155746,-0.01553550735116,0.0,0.0,0.0,-0.0079318843781948,60.0,-5.506271839141846,-0.0,-6.867998081361294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,9.420014248462394e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,9.919729200191796e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,0.0004705492174252,290.8900146484375,294.1499938964844,282.54998779296875,282.3199157714844,283.8824157714844,282.5508117675781,290.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504005432128906,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,9.420014248462394e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,9.919729200191796e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,0.0004705492174252,290.8900146484375,294.1499938964844,282.54998779296875,282.3199157714844,283.8824157714844,282.5508117675781,290.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504005432128906,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,9.919481090037152e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,9.919481090037152e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,0.0004705374303739,290.8874816894531,294.1499938964844,282.54998779296875,282.3073425292969,283.8587951660156,282.5506286621094,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419316142797,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501349449157715,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,9.919481090037152e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,9.919481090037152e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,0.0004705374303739,290.8874816894531,294.1499938964844,282.54998779296875,282.3073425292969,283.8587951660156,282.5506286621094,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419316142797,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501349449157715,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,9.418855188414454e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,9.918509022099896e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,9.918508294504136e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,0.0004704913008026,290.8849182128906,294.1499938964844,282.54998779296875,282.29522705078125,283.8356018066406,282.5505065917969,290.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826370772484105e-09,0.0010035731829702,-0.0155117493122816,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498301982879639,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,9.418855188414454e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,9.918509022099896e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,9.918508294504136e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,0.0004704913008026,290.8849182128906,294.1499938964844,282.54998779296875,282.29522705078125,283.8356018066406,282.5505065917969,290.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826370772484105e-09,0.0010035731829702,-0.0155117493122816,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498301982879639,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,9.418128320248798e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,9.917743591358884e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,7.325211481656879e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,9.917743591358884e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.000470455008326,290.8836364746094,294.1499938964844,282.54998779296875,282.2893371582031,283.8241577148437,282.5504455566406,290.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880164191126,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.496622085571289,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,9.417223918717356e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,9.916791168507189e-05,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,7.324507896555588e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,9.916790440911428e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,0.0004704098100773,290.8823547363281,294.1499938964844,282.54998779296875,282.2835693359375,283.81280517578125,282.5503845214844,290.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.494841575622559,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,9.914320980897172e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,7.32268308638595e-05,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,0.0004702926380559,290.8797912597656,294.1499938964844,282.54998779296875,282.27252197265625,283.7904357910156,282.55029296875,290.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818624094128,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490979671478272,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,9.914320980897172e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,7.32268308638595e-05,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,0.0004702926380559,290.8797912597656,294.1499938964844,282.54998779296875,282.27252197265625,283.7904357910156,282.55029296875,290.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818624094128,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490979671478272,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,9.911110828397796e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,9.911110828397796e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,0.0004701403959188,290.8772277832031,294.1499938964844,282.54998779296875,282.2621154785156,283.7684631347656,282.5502319335937,290.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195062685065977e-09,0.0010028243996202,-0.0152823431417346,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.4867048263549805,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,9.911110828397796e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,9.911110828397796e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,0.0004701403959188,290.8772277832031,294.1499938964844,282.54998779296875,282.2621154785156,283.7684631347656,282.5502319335937,290.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195062685065977e-09,0.0010028243996202,-0.0152823431417346,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.4867048263549805,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,9.907165804179384e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,7.317397830775008e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,9.907165076583624e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,0.0004699532291851,290.8746337890625,294.1499938964844,282.54998779296875,282.2524719238281,283.74688720703125,282.5501708984375,290.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.148364928293404e-09,0.0010024252114817,-0.015160015784204,0.0,0.0,0.0,-0.0078608244657516,60.0,-5.4820170402526855,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,9.907165804179384e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,7.317397830775008e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,9.907165076583624e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,0.0004699532291851,290.8746337890625,294.1499938964844,282.54998779296875,282.2524719238281,283.74688720703125,282.5501708984375,290.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.148364928293404e-09,0.0010024252114817,-0.015160015784204,0.0,0.0,0.0,-0.0078608244657516,60.0,-5.4820170402526855,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.403661533724517e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,9.902509191306308e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,7.313959213206545e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0004697323602158,290.8720397949219,294.1499938964844,282.54998779296875,282.2435913085937,283.7257080078125,282.5501403808594,290.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093258786421529e-09,0.0010019539622589,-0.0150156607851386,0.0,0.0,0.0,-0.0078335059806704,60.0,-5.476956367492676,-0.0,-6.844791045068632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.403661533724517e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,9.902509191306308e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,7.313959213206545e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0004697323602158,290.8720397949219,294.1499938964844,282.54998779296875,282.2435913085937,283.7257080078125,282.5501403808594,290.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093258786421529e-09,0.0010019539622589,-0.0150156607851386,0.0,0.0,0.0,-0.0078335059806704,60.0,-5.476956367492676,-0.0,-6.844791045068632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,9.401228453498334e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,9.899947326630354e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,7.312067464226857e-05,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,9.899947326630354e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,0.0004696108517237,290.8707275390625,294.1499938964844,282.54998779296875,282.2394714355469,283.7152404785156,282.5501403808594,290.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062945701046374e-09,0.0010016948217526,-0.0149362524971365,0.0,0.0,0.0,-0.007818479090929,60.0,-5.474267959594727,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,9.39860474318266e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,9.897183917928488e-05,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,7.310025830520317e-05,297.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,9.897183917928488e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0004694797680713,290.8694152832031,294.1499938964844,282.54998779296875,282.235595703125,283.7049255371094,282.55010986328125,290.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014211293309,6.0302420834545956e-09,0.0010014150757342,-0.0148505819961428,0.0,0.0,0.0,-0.0078022661618888,60.0,-5.471480369567871,-0.0,-6.837429822326159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,9.392898937221617e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.891175432130694e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,7.305588223971426e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.891175432130694e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0004691947251558,290.8668212890625,294.1499938964844,282.54998779296875,282.2285461425781,283.6844787597656,282.5500793457031,290.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813092105,5.959138515976292e-09,0.0010008071549236,-0.0146643174812197,0.0,0.0,0.0,-0.0077670169994235,60.0,-5.46566915512085,-0.0,-6.829128551544272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,9.392898937221617e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.891175432130694e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,7.305588223971426e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.891175432130694e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0004691947251558,290.8668212890625,294.1499938964844,282.54998779296875,282.2285461425781,283.6844787597656,282.5500793457031,290.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813092105,5.959138515976292e-09,0.0010008071549236,-0.0146643174812197,0.0,0.0,0.0,-0.0077670169994235,60.0,-5.46566915512085,-0.0,-6.829128551544272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,9.386556484969331e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,9.884496830636635e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,7.30065512470901e-05,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,9.884496103040874e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,0.0004688779299613,290.8641967773437,294.1499938964844,282.54998779296875,282.2225341796875,283.6644287109375,282.5500793457031,290.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001371847465,5.8801039592992765e-09,0.0010001313639804,-0.014457275159657,0.0,0.0,0.0,-0.0077278362587094,60.0,-5.459482192993164,-0.0,-6.819907127919579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,9.386556484969331e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,9.884496830636635e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,7.30065512470901e-05,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,9.884496103040874e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,0.0004688779299613,290.8641967773437,294.1499938964844,282.54998779296875,282.2225341796875,283.6644287109375,282.5500793457031,290.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001371847465,5.8801039592992765e-09,0.0010001313639804,-0.014457275159657,0.0,0.0,0.0,-0.0077278362587094,60.0,-5.459482192993164,-0.0,-6.819907127919579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
