time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11930460,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,9.37602817430161e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,9.873410454019904e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,7.292466762010008e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,9.873409726424144e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,0.0004683520237449,290.861572265625,294.1499938964844,282.54998779296875,282.2172241210937,283.6447448730469,282.550048828125,290.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990155231207,5.748923559423247e-09,0.0009990098187699,-0.0141136245802044,0.0,0.0,0.0,-0.0076628057286143,60.0,-5.451953887939453,-0.0,-6.80461624824602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,9.37602817430161e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,9.873410454019904e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,7.292466762010008e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,9.873409726424144e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,0.0004683520237449,290.861572265625,294.1499938964844,282.54998779296875,282.2172241210937,283.6447448730469,282.550048828125,290.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990155231207,5.748923559423247e-09,0.0009990098187699,-0.0141136245802044,0.0,0.0,0.0,-0.0076628057286143,60.0,-5.451953887939453,-0.0,-6.80461624824602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,9.35828356887214e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,9.854724339675158e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,7.278665725607425e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,9.854724339675158e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0004674656374845,290.8589172363281,294.1499938964844,282.54998779296875,282.2122802734375,283.6254272460937,282.550048828125,290.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971249382942,5.5278297494965045e-09,0.0009971194667741,-0.0135344192385673,0.0,0.0,0.0,-0.0075532007031142,60.0,-5.441211223602295,-0.0,-6.778882521984998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,9.35828356887214e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,9.854724339675158e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,7.278665725607425e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,9.854724339675158e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0004674656374845,290.8589172363281,294.1499938964844,282.54998779296875,282.2122802734375,283.6254272460937,282.550048828125,290.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971249382942,5.5278297494965045e-09,0.0009971194667741,-0.0135344192385673,0.0,0.0,0.0,-0.0075532007031142,60.0,-5.441211223602295,-0.0,-6.778882521984998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.347026934847236e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,9.84287034953013e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,7.269909838214517e-05,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,9.84287034953013e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.0004669033514801,290.85760498046875,294.1499938964844,282.54998779296875,282.2099609375,283.61590576171875,282.550048828125,290.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959256276488,5.3875752747956085e-09,0.000995920272544,-0.0131669836118817,0.0,0.0,0.0,-0.0074836714193224,60.0,-5.434316158294678,-0.0,-6.762583382169396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,9.334453352494164e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,9.8296302894596e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,7.260130951181054e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,9.82962956186384e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0004662752908188,290.8562927246094,294.1499938964844,282.54998779296875,282.20770263671875,283.6064758300781,282.550048828125,290.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945859201252,5.23091925330732e-09,0.0009945806814357,-0.0127565739676356,0.0,0.0,0.0,-0.0074060107581317,60.0,-5.4265899658203125,-0.0,-6.744401304104032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,9.305710409535096e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,9.799362305784598e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,7.237774843815714e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,9.799361578188837e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0004648395115509,290.8536376953125,294.1499938964844,282.54998779296875,282.2034912109375,283.5879211425781,282.5500183105469,290.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915233822539,4.872798609056872e-09,0.0009915184928104,-0.0118183400481939,0.0,0.0,0.0,-0.0072284750640392,60.0,-5.408828258514404,-0.0,-6.70292763516045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,9.305710409535096e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,9.799362305784598e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,7.237774843815714e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,9.799361578188837e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0004648395115509,290.8536376953125,294.1499938964844,282.54998779296875,282.2034912109375,283.5879211425781,282.5500183105469,290.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915233822539,4.872798609056872e-09,0.0009915184928104,-0.0118183400481939,0.0,0.0,0.0,-0.0072284750640392,60.0,-5.408828258514404,-0.0,-6.70292763516045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,9.273272735299544e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,9.76520313997753e-05,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,9.76520313997753e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0004632191557902,290.8510131835937,294.1499938964844,282.54998779296875,282.1996459960937,283.5697631835937,282.5500183105469,290.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594691216945,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388552665710449,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,9.273272735299544e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,9.76520313997753e-05,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,9.76520313997753e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0004632191557902,290.8510131835937,294.1499938964844,282.54998779296875,282.1996459960937,283.5697631835937,282.5500183105469,290.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594691216945,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388552665710449,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,9.238473285222426e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,9.728557779453696e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0004614808713085,290.8483581542969,294.1499938964844,282.54998779296875,282.1961669921875,283.5519714355469,282.5500183105469,290.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366504669189453,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,9.238473285222426e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,9.728557779453696e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0004614808713085,290.8483581542969,294.1499938964844,282.54998779296875,282.1961669921875,283.5519714355469,282.5500183105469,290.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366504669189453,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.202661021845417e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,9.69084576354362e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,7.157625077525154e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0004596919752657,290.845703125,294.1499938964844,282.54998779296875,282.19305419921875,283.5345458984375,282.5500183105469,290.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343460559844971,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.202661021845417e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,9.69084576354362e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,7.157625077525154e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0004596919752657,290.845703125,294.1499938964844,282.54998779296875,282.19305419921875,283.5345458984375,282.5500183105469,290.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343460559844971,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.184827649733052e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.672066516941412e-05,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.672066516941412e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0004588011652231,290.8443908691406,294.1499938964844,282.54998779296875,282.191650390625,283.5260009765625,282.5500183105469,290.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.331809043884277,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,9.167250391328707e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,9.653557208366692e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,7.130084122763947e-05,297.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,9.65355648077093e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.000457923131762,290.84307861328125,294.1499938964844,282.54998779296875,282.1903076171875,283.5175170898437,282.5500183105469,290.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708316220132e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.320212364196777,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.618119656806812e-05,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.618119656806812e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0004562421527225,290.8404235839844,294.1499938964844,282.54998779296875,282.1879272460937,283.5008544921875,282.5500183105469,290.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297567367553711,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.618119656806812e-05,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.618119656806812e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0004562421527225,290.8404235839844,294.1499938964844,282.54998779296875,282.1879272460937,283.5008544921875,282.5500183105469,290.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297567367553711,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,9.102985495701432e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,9.58588279900141e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,7.080100476741791e-05,297.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0004547129792626,290.8377990722656,294.1499938964844,282.54998779296875,282.1859130859375,283.4844970703125,282.5500183105469,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276310443878174,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,9.102985495701432e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,9.58588279900141e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,7.080100476741791e-05,297.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0004547129792626,290.8377990722656,294.1499938964844,282.54998779296875,282.1859130859375,283.4844970703125,282.5500183105469,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276310443878174,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.5578892796766e-05,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0004533850878942,290.83514404296875,294.1499938964844,282.54998779296875,282.18426513671875,283.468505859375,282.5500183105469,290.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257097244262695,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.5578892796766e-05,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0004533850878942,290.83514404296875,294.1499938964844,282.54998779296875,282.18426513671875,283.468505859375,282.5500183105469,290.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257097244262695,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.05443957890384e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.534761920804158e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.534761193208396e-05,297.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0004522879899013,290.8324890136719,294.1499938964844,282.54998779296875,282.1829833984375,283.45281982421875,282.5500183105469,290.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421954989771391e-09,0.0009647475671954,-0.003615491092205,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240407466888428,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.05443957890384e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.534761920804158e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.534761193208396e-05,297.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0004522879899013,290.8324890136719,294.1499938964844,282.54998779296875,282.1829833984375,283.45281982421875,282.5500183105469,290.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421954989771391e-09,0.0009647475671954,-0.003615491092205,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240407466888428,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,9.04509870451875e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.524925553705545e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,7.035076851025224e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.524924826109782e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,0.0004518213972914,290.8311767578125,294.1499938964844,282.54998779296875,282.1824951171875,283.4450988769531,282.5500183105469,290.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625818923933764e-09,0.0009637523326091,-0.0033105360344052,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.233003616333008,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.036908159032464e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.516299905953927e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,7.028706022538245e-05,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.516299905953927e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,0.0004514122556429,290.829833984375,294.1499938964844,282.54998779296875,282.1820678710937,283.4374694824219,282.5500183105469,290.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767334532522e-09,0.0009628795087337,-0.0030431170016527,0.0,0.0,0.0,-0.0055682086385786,60.0,-5.226269245147705,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,9.023238089866936e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,9.501905151410028e-05,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,7.0180743932724e-05,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,0.0004507294215727,290.8271789550781,294.1499938964844,282.54998779296875,282.1815185546875,283.4223327636719,282.5500183105469,290.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450018726221e-09,0.0009614229784347,-0.0025968116242438,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.214457511901856,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,9.023238089866936e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,9.501905151410028e-05,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,7.0180743932724e-05,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,0.0004507294215727,290.8271789550781,294.1499938964844,282.54998779296875,282.1815185546875,283.4223327636719,282.5500183105469,290.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450018726221e-09,0.0009614229784347,-0.0025968116242438,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.214457511901856,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.012479858938605e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,9.490575757808983e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.0004501920193433,290.82452392578125,294.1499938964844,282.54998779296875,282.18133544921875,283.40753173828125,282.5500183105469,290.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194105725171767e-09,0.0009602766949683,-0.002245568903163,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.204799652099609,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.012479858938605e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,9.490575757808983e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.0004501920193433,290.82452392578125,294.1499938964844,282.54998779296875,282.18133544921875,283.40753173828125,282.5500183105469,290.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194105725171767e-09,0.0009602766949683,-0.002245568903163,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.204799652099609,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.0034183813259e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,9.481034066993745e-05,297.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,0.0004497393965721,290.8218688964844,294.1499938964844,282.54998779296875,282.1815185546875,283.3929748535156,282.5500183105469,290.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593103313818,1.106510105763902e-09,0.0009593092254363,-0.0019497211324051,0.0,0.0,0.0,-0.0053613446652889,60.0,-5.196423053741455,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.0034183813259e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,9.481034066993745e-05,297.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,0.0004497393965721,290.8218688964844,294.1499938964844,282.54998779296875,282.1815185546875,283.3929748535156,282.5500183105469,290.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593103313818,1.106510105763902e-09,0.0009593092254363,-0.0019497211324051,0.0,0.0,0.0,-0.0053613446652889,60.0,-5.196423053741455,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.006755135487765e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.484547626925632e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,7.005254155956209e-05,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.484546899329872e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,0.0004499060451053,290.8199768066406,294.1499938964844,282.54998779296875,282.1820678710937,283.38018798828125,282.5500183105469,290.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006606464739888,8.485681601833051e-10,0.0006606456008739,-0.0015702529344707,0.0,0.0,0.0,-0.0037433113902807,60.0,-4.6172637939453125,-0.0,-6.279152131583032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.006755135487765e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.484547626925632e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,7.005254155956209e-05,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.484546899329872e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,0.0004499060451053,290.8199768066406,294.1499938964844,282.54998779296875,282.1820678710937,283.38018798828125,282.5500183105469,290.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006606464739888,8.485681601833051e-10,0.0006606456008739,-0.0015702529344707,0.0,0.0,0.0,-0.0037433113902807,60.0,-4.6172637939453125,-0.0,-6.279152131583032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,9.003993909573182e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866943359375,0.0,0.0,9.481639426667245e-05,297.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,7.003106293268502e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,9.481639426667245e-05,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0004497681220527,290.8194580078125,294.1499938964844,282.54998779296875,282.1824951171875,283.3751220703125,282.5500183105469,290.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006366036250256,7.903766530148456e-10,0.000636602868326,-0.0014413095777854,0.0,0.0,0.0,-0.0035961132962256,60.0,-4.119023323059082,-0.0,-6.275302411040684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,4.148442894802429e-05,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,4.3685104174073786e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,3.2265666959574446e-05,297.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,4.3685104174073786e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866943359375,0.0,0.0,0.0002072233182843,290.8192443847656,294.1499938964844,282.54998779296875,282.1829833984375,283.3711242675781,282.550048828125,290.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006246292032301,7.357562337162449e-10,0.0006246284465305,-0.0013096864568069,0.0,0.0,0.0,-0.0034904677886515,60.0,-3.706747055053711,-0.0,-1.3320929248550328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,2.0802262952202e-05,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,2.190578561567236e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,1.6179537851712666e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,2.190578561567236e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0001039116104948,290.8218994140625,294.1499938964844,282.54998779296875,282.18426513671875,283.37353515625,282.5619812011719,290.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005453327321447,6.014266862308656e-10,0.0005453321500681,-0.0010358286090195,0.0,0.0,0.0,-0.0030222509521991,60.0,-3.0030717849731445,-0.0,-3.3495415330264677e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,2.0802262952202e-05,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,2.190578561567236e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,1.6179537851712666e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,2.190578561567236e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0001039116104948,290.8218994140625,294.1499938964844,282.54998779296875,282.18426513671875,283.37353515625,282.5619812011719,290.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005453327321447,6.014266862308656e-10,0.0005453321500681,-0.0010358286090195,0.0,0.0,0.0,-0.0030222509521991,60.0,-3.0030717849731445,-0.0,-3.3495415330264677e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,2.9338019885472025e-05,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,3.089434903813526e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,2.2818459910922684e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,3.089434903813526e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0001465494860894,290.8251647949219,294.1499938964844,282.54998779296875,282.1859130859375,283.37420654296875,282.566650390625,290.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125990333501,3.909825518899624e-10,0.0003125986550003,-0.0007153010810725,0.0,0.0,0.0,-0.0017607825575396,60.0,-2.100423574447632,-0.0,-6.662324913975226e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,2.9338019885472025e-05,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,3.089434903813526e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,2.2818459910922684e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,3.089434903813526e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0001465494860894,290.8251647949219,294.1499938964844,282.54998779296875,282.1859130859375,283.37420654296875,282.566650390625,290.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125990333501,3.909825518899624e-10,0.0003125986550003,-0.0007153010810725,0.0,0.0,0.0,-0.0017607825575396,60.0,-2.100423574447632,-0.0,-6.662324913975226e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
