time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,1.983023321372457e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,2.088219298457261e-05,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,1.542351492389571e-05,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,2.0882191165583208e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,9.905612387228756e-05,290.82733154296875,294.1499938964844,282.54998779296875,282.1879272460937,283.3764343261719,282.5757751464844,290.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103270235238,2.6330659874673756e-10,0.0002103267615893,-0.0004819108871743,0.0,0.0,0.0,-0.0011848598951473,60.0,-1.4503034353256226,-0.0,-3.043826080073586e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,1.983023321372457e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,2.088219298457261e-05,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,1.542351492389571e-05,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,2.0882191165583208e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,9.905612387228756e-05,290.82733154296875,294.1499938964844,282.54998779296875,282.1879272460937,283.3764343261719,282.5757751464844,290.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103270235238,2.6330659874673756e-10,0.0002103267615893,-0.0004819108871743,0.0,0.0,0.0,-0.0011848598951473,60.0,-1.4503034353256226,-0.0,-3.043826080073586e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,1.2347793017397636e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,1.3002821106056215e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.603839316696394e-06,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,1.3002821106056215e-05,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,6.167978426674381e-05,290.8285827636719,294.1499938964844,282.54998779296875,282.1903076171875,283.37811279296875,282.58251953125,290.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315673725912,1.645574093656066e-10,0.0001315672125201,-0.0003010570362675,0.0,0.0,0.0,-0.0007410813122987,60.0,-0.9545267820358276,-0.0,-1.180165298819702e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,1.2347793017397636e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,1.3002821106056215e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.603839316696394e-06,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,1.3002821106056215e-05,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,6.167978426674381e-05,290.8285827636719,294.1499938964844,282.54998779296875,282.1903076171875,283.37811279296875,282.58251953125,290.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315673725912,1.645574093656066e-10,0.0001315672125201,-0.0003010570362675,0.0,0.0,0.0,-0.0007410813122987,60.0,-0.9545267820358276,-0.0,-1.180165298819702e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.439292625756934e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,9.940031304722652e-06,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,7.341672699112678e-06,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.94003039522795e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,4.715122122433968e-05,290.8289489746094,294.1499938964844,282.54998779296875,282.191650390625,283.37860107421875,282.58447265625,290.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005770755,1.257963594403222e-10,0.0001005769518087,-0.0002301438507856,0.0,0.0,0.0,-0.0005665217759087,60.0,-0.7527206540107727,-0.0,-6.896728188543474e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,7.034533155092504e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,7.407702923956094e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,5.471303666126914e-06,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,7.407702923956094e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,3.5138949897373095e-05,290.82916259765625,294.1499938964844,282.54998779296875,282.19305419921875,283.37890625,282.5857238769531,290.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.4953910370823e-05,9.374831466679724e-11,7.495381578337401e-05,-0.0001715121179586,0.0,0.0,0.0,-0.000422193785198,60.0,-0.581081748008728,-0.0,-3.8303174521026046e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,3.565939550753683e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.755106490643811e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,2.773508640530053e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,3.755106263270136e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.7812606529332697e-05,290.8293151855469,294.1499938964844,282.54998779296875,282.1961669921875,283.3791198730469,282.5868530273437,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.79957964469213e-05,4.752301677179993e-11,3.799574915319681e-05,-8.694313874002546e-05,0.0,0.0,0.0,-0.0002140193391824,60.0,-0.3222595453262329,-0.0,-9.842651693681148e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,3.565939550753683e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.755106490643811e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,2.773508640530053e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,3.755106263270136e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.7812606529332697e-05,290.8293151855469,294.1499938964844,282.54998779296875,282.1961669921875,283.3791198730469,282.5868530273437,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.79957964469213e-05,4.752301677179993e-11,3.799574915319681e-05,-8.694313874002546e-05,0.0,0.0,0.0,-0.0002140193391824,60.0,-0.3222595453262329,-0.0,-9.842651693681148e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.5232192254188703e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,1.604023395884724e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,1.1847261021102895e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,1.604023282197886e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,7.608795385749545e-06,290.82928466796875,294.1499938964844,282.54998779296875,282.1996459960937,283.3791198730469,282.58709716796875,290.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6230304026976228e-05,2.0299921466016e-11,1.623028401809279e-05,-3.713861224241555e-05,0.0,0.0,0.0,-9.142060298472644e-05,60.0,-0.15565887093544,-0.0,-1.795928336600916e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.5232192254188703e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,1.604023395884724e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,1.1847261021102895e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,1.604023282197886e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,7.608795385749545e-06,290.82928466796875,294.1499938964844,282.54998779296875,282.1996459960937,283.3791198730469,282.58709716796875,290.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6230304026976228e-05,2.0299921466016e-11,1.623028401809279e-05,-3.713861224241555e-05,0.0,0.0,0.0,-9.142060298472644e-05,60.0,-0.15565887093544,-0.0,-1.795928336600916e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.901264674117556e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,5.161268177289458e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.812095030752971e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,5.161268177289458e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.448283339617774e-06,290.8292236328125,294.1499938964844,282.54998779296875,282.2034912109375,283.3791198730469,282.5870666503906,290.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.222510026214877e-06,6.532011910531654e-12,5.222503659751965e-06,-1.1950231964874549e-05,0.0,0.0,0.0,-2.941687125712633e-05,60.0,-0.0641280859708786,-0.0,-1.859432963505215e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.901264674117556e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,5.161268177289458e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.812095030752971e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,5.161268177289458e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.448283339617774e-06,290.8292236328125,294.1499938964844,282.54998779296875,282.2034912109375,283.3791198730469,282.5870666503906,290.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.222510026214877e-06,6.532011910531654e-12,5.222503659751965e-06,-1.1950231964874549e-05,0.0,0.0,0.0,-2.941687125712633e-05,60.0,-0.0641280859708786,-0.0,-1.859432963505215e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,8.613346835772975e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,9.070269868516334e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,6.699270471699492e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,9.070269868516334e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,4.30254516459172e-07,290.8292236328125,294.1499938964844,282.54998779296875,282.20770263671875,283.3791198730469,282.5870666503906,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.177904871648934e-07,1.1479306004022471e-12,9.177892934530972e-07,-2.1001019376853947e-06,0.0,0.0,0.0,-5.169640644453466e-06,60.0,-0.0208391118794679,-0.0,-5.742593358303016e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,8.613346835772975e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,9.070269868516334e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,6.699270471699492e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,9.070269868516334e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,4.30254516459172e-07,290.8292236328125,294.1499938964844,282.54998779296875,282.20770263671875,283.3791198730469,282.5870666503906,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.177904871648934e-07,1.1479306004022471e-12,9.177892934530972e-07,-2.1001019376853947e-06,0.0,0.0,0.0,-5.169640644453466e-06,60.0,-0.0208391118794679,-0.0,-5.742593358303016e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,2.0322881155721013e-08,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,2.140097343783509e-08,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,1.5806685738084525e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.140097343783509e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,1.0151699569860285e-07,290.8292236328125,294.1499938964844,282.54998779296875,282.2099609375,283.3791198730469,282.5870666503906,290.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.165580639257314e-07,2.708704571405263e-13,2.1655779391949181e-07,-4.955269332640455e-07,0.0,0.0,0.0,-1.2198142940178514e-06,60.0,-0.0107786059379577,-0.0,-3.196941629745329e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,-4.0935893563798225e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,-4.310747245273028e-11,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,-3.183903141135147e-11,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,-4.3107468983283326e-11,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,-2.0448326365496428e-10,290.8292236328125,294.1499938964844,282.54998779296875,282.2122802734375,283.3791198730469,282.5870666503906,290.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,4.373153783543415e-10,-5.317861307693265e-16,-4.373148509984048e-10,9.99210936214467e-10,0.0,0.0,0.0,2.459273673593998e-09,60.0,-0.0050902534276247,-0.0,-1.2970978795765681e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,-3.812155105475945e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,-4.014383270245503e-11,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,-2.96500948793188e-11,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,-4.014383270245503e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,-1.9042503685007264e-10,290.8292236328125,294.1499938964844,282.54998779296875,282.2172241210937,283.3791198730469,282.5870666503906,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,3.8216191322604226e-10,-4.691290390181166e-16,-3.8216144138125685e-10,8.896380299105996e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0007133872713893,-0.0,-1.1248776643526772e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,-3.812155105475945e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,-4.014383270245503e-11,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,-2.96500948793188e-11,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,-4.014383270245503e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,-1.9042503685007264e-10,290.8292236328125,294.1499938964844,282.54998779296875,282.2172241210937,283.3791198730469,282.5870666503906,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,3.8216191322604226e-10,-4.691290390181166e-16,-3.8216144138125685e-10,8.896380299105996e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0007133872713893,-0.0,-1.1248776643526772e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.866510305845395e-09,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,5.124670021672273e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.785063817929313e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,5.124670021672273e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.430922663165802e-08,290.8292236328125,294.1499938964844,282.54998779296875,282.2225341796875,283.3791198730469,282.5870666503906,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.1852161675469695e-08,6.483686878404686e-14,5.18520941739098e-08,-1.1865128612953413e-07,0.0,0.0,0.0,-2.920714905485511e-07,60.0,-9.254991891793908e-05,-0.0,-1.833156115986045e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.866510305845395e-09,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,5.124670021672273e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.785063817929313e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,5.124670021672273e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.430922663165802e-08,290.8292236328125,294.1499938964844,282.54998779296875,282.2225341796875,283.3791198730469,282.5870666503906,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.1852161675469695e-08,6.483686878404686e-14,5.18520941739098e-08,-1.1865128612953413e-07,0.0,0.0,0.0,-2.920714905485511e-07,60.0,-9.254991891793908e-05,-0.0,-1.833156115986045e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,5.3837865721106937e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,5.6693867378498914e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,4.1873896350352886e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,5.6693867378498914e-08,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.6893127369476133e-07,290.8291931152344,294.1499938964844,282.5531616210937,282.2316589355469,283.37908935546875,282.5870666503906,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.736063712902251e-07,7.174612466631647e-13,5.736056891691987e-07,-1.3125739997121857e-06,0.0,0.0,0.0,-3.230961738154292e-06,60.0,-0.0007881973870098,-0.0,-2.243571065149892e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,5.3837865721106937e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,5.6693867378498914e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,4.1873896350352886e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,5.6693867378498914e-08,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.6893127369476133e-07,290.8291931152344,294.1499938964844,282.5531616210937,282.2316589355469,283.37908935546875,282.5870666503906,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.736063712902251e-07,7.174612466631647e-13,5.736056891691987e-07,-1.3125739997121857e-06,0.0,0.0,0.0,-3.230961738154292e-06,60.0,-0.0007881973870098,-0.0,-2.243571065149892e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,3.3515496511427045e-07,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,3.5293433597871626e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,2.606760745038628e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,3.5293433597871626e-07,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,1.6741684021326364e-06,290.82916259765625,294.1499938964844,282.5623474121094,282.2478332519531,283.3790588378906,282.5870361328125,290.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.570949047571048e-06,4.4663756200435945e-12,3.57094450009754e-06,-8.17128147900803e-06,0.0,0.0,0.0,-2.0114151993766427e-05,60.0,-0.0081510879099369,-0.0,-8.694717580463862e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,3.3515496511427045e-07,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,3.5293433597871626e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,2.606760745038628e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,3.5293433597871626e-07,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,1.6741684021326364e-06,290.82916259765625,294.1499938964844,282.5623474121094,282.2478332519531,283.3790588378906,282.5870361328125,290.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.570949047571048e-06,4.4663756200435945e-12,3.57094450009754e-06,-8.17128147900803e-06,0.0,0.0,0.0,-2.0114151993766427e-05,60.0,-0.0081510879099369,-0.0,-8.694717580463862e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,6.263030627451371e-07,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,6.595273589482531e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,4.871246233051352e-07,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,6.595273021048342e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,3.128513526462484e-06,290.8291320800781,294.1499938964844,282.5691223144531,282.2583923339844,283.3790588378906,282.5870056152344,290.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.673063580819871e-06,8.34639215380184e-12,6.673055395367555e-06,-1.5269717550836504e-05,0.0,0.0,0.0,-3.758749517146498e-05,60.0,-0.0198296960443258,-0.0,-3.0362201468292493e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,1.054467702488182e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,1.110405378312862e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,8.201415653275035e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,1.110405378312862e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,5.267284450383158e-06,290.8291320800781,294.1499938964844,282.5772399902344,282.2705383300781,283.3790588378906,282.5870361328125,290.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1235046258661896e-05,1.4052314867285531e-11,1.1235031706746668e-05,-2.570871220086701e-05,0.0,0.0,0.0,-6.32838491583243e-05,60.0,-0.0373403765261173,-0.0,-8.606582460601864e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.42724104282388e-06,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,2.556002073106356e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.887854296001024e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,2.5560018457326805e-06,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,1.2124572094762698e-05,290.8291320800781,294.1499938964844,282.5974426269531,282.2994079589844,283.37908935546875,282.5871887207031,290.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.586168739071581e-05,3.23466392559979e-11,2.586165464890655e-05,-5.917818998568691e-05,0.0,0.0,0.0,-0.0001456715835956,60.0,-0.0951077491044998,-0.0,-4.5602643189424086e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.42724104282388e-06,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,2.556002073106356e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.887854296001024e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,2.5560018457326805e-06,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,1.2124572094762698e-05,290.8291320800781,294.1499938964844,282.5974426269531,282.2994079589844,283.37908935546875,282.5871887207031,290.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.586168739071581e-05,3.23466392559979e-11,2.586165464890655e-05,-5.917818998568691e-05,0.0,0.0,0.0,-0.0001456715835956,60.0,-0.0951077491044998,-0.0,-4.5602643189424086e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.7245112000382505e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,4.975137926521711e-06,297.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.6746198475157135e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,4.975137926521711e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.359991049161181e-05,290.8291931152344,294.1499938964844,282.62255859375,282.3339538574219,283.3792419433594,282.5878601074219,290.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.033870183979161e-05,6.296134447136836e-11,5.033863999415189e-05,-0.0001151878022938,0.0,0.0,0.0,-0.0002835436607711,60.0,-0.1966820359230041,-0.0,-1.7277380914837434e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.7245112000382505e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,4.975137926521711e-06,297.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.6746198475157135e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,4.975137926521711e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.359991049161181e-05,290.8291931152344,294.1499938964844,282.62255859375,282.3339538574219,283.3792419433594,282.5878601074219,290.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.033870183979161e-05,6.296134447136836e-11,5.033863999415189e-05,-0.0001151878022938,0.0,0.0,0.0,-0.0002835436607711,60.0,-0.1966820359230041,-0.0,-1.7277380914837434e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,8.255136890511494e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,8.693057679920457e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,6.420662430173252e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,8.693057679920457e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,4.123611870454624e-05,290.8295288085937,294.1499938964844,282.6522216796875,282.3737487792969,283.3797302246094,282.58990478515625,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.795702160568908e-05,1.1001251992714955e-10,8.795691246632487e-05,-0.0002012679760809,0.0,0.0,0.0,-0.0004954370087943,60.0,-0.3587630987167358,-0.0,-5.274882197703331e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,8.255136890511494e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,8.693057679920457e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,6.420662430173252e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,8.693057679920457e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,4.123611870454624e-05,290.8295288085937,294.1499938964844,282.6522216796875,282.3737487792969,283.3797302246094,282.58990478515625,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.795702160568908e-05,1.1001251992714955e-10,8.795691246632487e-05,-0.0002012679760809,0.0,0.0,0.0,-0.0004954370087943,60.0,-0.3587630987167358,-0.0,-5.274882197703331e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,1.3304731510288548e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,1.4010523955221288e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,1.034812430589227e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,1.4010523955221288e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,6.645988469244912e-05,290.830322265625,294.1499938964844,282.68603515625,282.4183654785156,283.380859375,282.594482421875,290.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417598250554,1.7730653056879928e-10,0.0001417596504325,-0.0003243822720833,0.0,0.0,0.0,-0.0007984930416569,60.0,-0.5968079566955566,-0.0,-1.3701760837037114e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,1.3304731510288548e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,1.4010523955221288e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,1.034812430589227e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,1.4010523955221288e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,6.645988469244912e-05,290.830322265625,294.1499938964844,282.68603515625,282.4183654785156,283.380859375,282.594482421875,290.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417598250554,1.7730653056879928e-10,0.0001417596504325,-0.0003243822720833,0.0,0.0,0.0,-0.0007984930416569,60.0,-0.5968079566955566,-0.0,-1.3701760837037114e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.646869168325793e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,1.7342326827929355e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,1.2808982319256756e-05,297.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,1.734232500893995e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,8.226452337112278e-05,290.8310241699219,294.1499938964844,282.70440673828125,282.4423217773437,283.3818054199219,282.5980529785156,290.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754714612616,2.1947139938749416e-10,0.0001754712429828,-0.0004015229351352,0.0,0.0,0.0,-0.0009883812163025,60.0,-0.7460036873817444,-0.0,-2.0993378146982877e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,2.010930074902717e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,2.117606345564127e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.5640567653463222e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,2.117606345564127e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,0.0001004501173156,290.8319091796875,294.1499938964844,282.7236633300781,282.46734619140625,283.3829650878906,282.6024475097656,290.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142617740901,2.679884647527331e-10,0.0002142614976037,-0.0004902848741039,0.0,0.0,0.0,-0.0012068763608112,60.0,-0.9197281002998352,-0.0,-3.130099068826553e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,2.8852919058408588e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,3.0383516786969267e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,2.2441161490860395e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.0383514967979863e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,0.0001441263157175,290.8340759277344,294.1499938964844,282.7647399902344,282.520263671875,283.3856201171875,282.6122741699219,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074241103604,3.8451150596863215e-10,0.0003074237320106,-0.0007034636801108,0.0,0.0,0.0,-0.0017316346056759,60.0,-1.338720202445984,-0.0,-6.443824585034008e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,2.8852919058408588e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,3.0383516786969267e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,2.2441161490860395e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.0383514967979863e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,0.0001441263157175,290.8340759277344,294.1499938964844,282.7647399902344,282.520263671875,283.3856201171875,282.6122741699219,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074241103604,3.8451150596863215e-10,0.0003074237320106,-0.0007034636801108,0.0,0.0,0.0,-0.0017316346056759,60.0,-1.338720202445984,-0.0,-6.443824585034008e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,3.946100696339272e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,4.1554343624738976e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,3.0691895517520607e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,4.155433998676017e-05,297.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001971158926608,290.8360900878906,294.1499938964844,282.808837890625,282.57666015625,283.387451171875,282.619873046875,290.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194893408566,5.249173873345111e-10,0.0004194888169877,-0.0009605277446098,0.0,0.0,0.0,-0.002363015897572,60.0,-1.858725666999817,-0.0,-1.2053146924984048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,3.946100696339272e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,4.1554343624738976e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,3.0691895517520607e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,4.155433998676017e-05,297.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001971158926608,290.8360900878906,294.1499938964844,282.808837890625,282.57666015625,283.387451171875,282.619873046875,290.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194893408566,5.249173873345111e-10,0.0004194888169877,-0.0009605277446098,0.0,0.0,0.0,-0.002363015897572,60.0,-1.858725666999817,-0.0,-1.2053146924984048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
