time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935260,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.002247679745778e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.47980079217814e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,7.001748599577695e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.47980079217814e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0004496808978728,290.8367614746094,294.1499938964844,282.8555908203125,282.6361083984375,283.3857116699219,282.6228942871094,290.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005569558124989,6.890160109129795e-10,0.0005569551722146,-0.0012544790515676,0.0,0.0,0.0,-0.0031498726457357,60.0,-2.48760724067688,-0.0,-6.272866670542498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.002247679745778e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.47980079217814e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,7.001748599577695e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.47980079217814e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0004496808978728,290.8367614746094,294.1499938964844,282.8555908203125,282.6361083984375,283.3857116699219,282.6228942871094,290.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005569558124989,6.890160109129795e-10,0.0005569551722146,-0.0012544790515676,0.0,0.0,0.0,-0.0031498726457357,60.0,-2.48760724067688,-0.0,-6.272866670542498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,9.002473234431818e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,9.48003798839636e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,7.001923222560436e-05,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.48003798839636e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0004496921610552,290.8360900878906,294.1499938964844,282.9046325683594,282.6981811523437,283.38067626953125,282.6263732910156,290.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540096994489,8.891621883222453e-10,0.000754008826334,-0.0015836120583117,0.0,0.0,0.0,-0.0042309826239943,60.0,-3.277688980102539,-0.0,-6.27318001988897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,9.002473234431818e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,9.48003798839636e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,7.001923222560436e-05,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.48003798839636e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0004496921610552,290.8360900878906,294.1499938964844,282.9046325683594,282.6981811523437,283.38067626953125,282.6263732910156,290.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540096994489,8.891621883222453e-10,0.000754008826334,-0.0015836120583117,0.0,0.0,0.0,-0.0042309826239943,60.0,-3.277688980102539,-0.0,-6.27318001988897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,8.979845733847469e-05,297.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,9.456210682401434e-05,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,6.98432486387901e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.456209954805672e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0004485618846956,290.8356628417969,294.1499938964844,282.9299011230469,282.73004150390625,283.3773193359375,282.628662109375,290.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008639814914204,9.943034173787167e-10,0.0008639805018901,-0.001750057679601,0.0,0.0,0.0,-0.0048312693834304,60.0,-3.791635513305664,-0.0,-6.241684502583666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,9.004692401504144e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,9.482375025982036e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,7.003649807302281e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.482375025982036e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0004498030175454,290.8352355957031,294.1499938964844,282.9555969238281,282.76239013671875,283.3738708496094,282.63134765625,290.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008989596972241,1.061746801589436e-09,0.0008989586494863,-0.0018923885654658,0.0,0.0,0.0,-0.005037719849497,60.0,-4.232044219970703,-0.0,-6.276272301874998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,9.010026406031102e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,9.487992792855948e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,7.007798558333889e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,9.487992065260188e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,0.0004500694922171,290.8323669433594,294.1499938964844,283.0080871582031,282.8283386230469,283.3672790527344,282.6382141113281,290.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658217313699,1.1945955336045701e-09,0.000965820509009,-0.0021747867576777,0.0,0.0,0.0,-0.0054339561611413,60.0,-4.756856441497803,-0.0,-6.283709552690199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,9.010026406031102e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,9.487992792855948e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,7.007798558333889e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,9.487992065260188e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,0.0004500694922171,290.8323669433594,294.1499938964844,283.0080871582031,282.8283386230469,283.3672790527344,282.6382141113281,290.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658217313699,1.1945955336045701e-09,0.000965820509009,-0.0021747867576777,0.0,0.0,0.0,-0.0054339561611413,60.0,-4.756856441497803,-0.0,-6.283709552690199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.018367563840002e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.49677632888779e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,7.014286529738456e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,9.49677632888779e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,0.0004504861426539,290.8291320800781,294.1499938964844,283.061767578125,282.8955383300781,283.3617858886719,282.6478881835937,290.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609040571376,1.292690621212955e-09,0.0009609027765691,-0.0024375959765166,0.0,0.0,0.0,-0.0054536499083042,60.0,-4.816324234008789,-0.0,-6.295348953244685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.018367563840002e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.49677632888779e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,7.014286529738456e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,9.49677632888779e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,0.0004504861426539,290.8291320800781,294.1499938964844,283.061767578125,282.8955383300781,283.3617858886719,282.6478881835937,290.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609040571376,1.292690621212955e-09,0.0009609027765691,-0.0024375959765166,0.0,0.0,0.0,-0.0054536499083042,60.0,-4.816324234008789,-0.0,-6.295348953244685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,9.027175838127732e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,9.506051719654351e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,7.02113684383221e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,9.50605099205859e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,0.0004509261052589,290.8258972167969,294.1499938964844,283.1162109375,282.9635925292969,283.35723876953125,282.6608581542969,290.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424228392,1.402414406825869e-09,0.0009618410258553,-0.0027251206338405,0.0,0.0,0.0,-0.0055080447345972,60.0,-4.801629543304443,-0.0,-6.307650579628898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,9.027175838127732e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,9.506051719654351e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,7.02113684383221e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,9.50605099205859e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,0.0004509261052589,290.8258972167969,294.1499938964844,283.1162109375,282.9635925292969,283.35723876953125,282.6608581542969,290.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424228392,1.402414406825869e-09,0.0009618410258553,-0.0027251206338405,0.0,0.0,0.0,-0.0055080447345972,60.0,-4.801629543304443,-0.0,-6.307650579628898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,9.032743400894104e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,9.51191468629986e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,7.025467493804172e-05,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.5119139587041e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,0.0004512042505666,290.8240966796875,294.1499938964844,283.1469116210937,283.0018920898437,283.35516357421875,282.6698303222656,290.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624355589039,1.4717741469993941e-09,0.0009624341037124,-0.0029068733565509,0.0,0.0,0.0,-0.0055424296297132,60.0,-4.78558874130249,-0.0,-6.31543315421368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.037494601216169e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.516918362351134e-05,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,7.029162952676415e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.516917634755372e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.000451441592304,290.8226623535156,294.1499938964844,283.17108154296875,283.0320129394531,283.35369873046875,282.6776733398437,290.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629418491385,1.530967130847216e-09,0.0009629402775317,-0.0030619844328612,0.0,0.0,0.0,-0.0055717742070555,60.0,-4.772347450256348,-0.0,-6.322078860421243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.04352418729104e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.523267362965272e-05,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,7.033852307358757e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,9.52326663536951e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,0.0004517427587416,290.8210144042969,294.1499938964844,283.1985168457031,283.0661926269531,283.3523254394531,282.6878967285156,290.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635841124691,1.606078270377509e-09,0.0009635825408622,-0.003258807817474,0.0,0.0,0.0,-0.0056090098805725,60.0,-4.756937503814697,-0.0,-6.330516555408394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.050150401890278e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,9.530245006317271e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,7.039005868136883e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,9.530244278721511e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.0004520737275015,290.81939697265625,294.1499938964844,283.2259521484375,283.100341796875,283.3511657714844,282.69921875,290.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642900549806,1.688622797146877e-09,0.0009642883669584,-0.0034751093480736,0.0,0.0,0.0,-0.005649930331856,60.0,-4.741602420806885,-0.0,-6.339795532994685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.065755148185416e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.546677028993145e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,7.051142893033102e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.546677028993145e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,0.0004528532444965,290.8161315917969,294.1499938964844,283.2804870605469,283.16815185546875,283.3495483398437,282.7264404296875,290.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830270676062355e-09,0.0009659507195465,-0.0039845290593802,0.0,0.0,0.0,-0.005746304988861,60.0,-4.711861610412598,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.065755148185416e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.546677028993145e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,7.051142893033102e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.546677028993145e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,0.0004528532444965,290.8161315917969,294.1499938964844,283.2804870605469,283.16815185546875,283.3495483398437,282.7264404296875,290.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830270676062355e-09,0.0009659507195465,-0.0039845290593802,0.0,0.0,0.0,-0.005746304988861,60.0,-4.711861610412598,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.084699559025466e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,9.566626249579711e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,7.065877434797585e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,9.566626249579711e-05,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0004537995264399,290.8128356933594,294.1499938964844,283.3343200683594,283.2350158691406,283.3489685058594,282.760986328125,290.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.119034503422768e-09,0.0009679687791503,-0.0046029617078602,0.0,0.0,0.0,-0.005863303784281,60.0,-4.683906078338623,-0.0,-6.388290785253048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.084699559025466e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,9.566626249579711e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,7.065877434797585e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,9.566626249579711e-05,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0004537995264399,290.8128356933594,294.1499938964844,283.3343200683594,283.2350158691406,283.3489685058594,282.760986328125,290.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.119034503422768e-09,0.0009679687791503,-0.0046029617078602,0.0,0.0,0.0,-0.005863303784281,60.0,-4.683906078338623,-0.0,-6.388290785253048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,9.106863581109792e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,9.589966794010252e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,7.08311636117287e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,9.58996606641449e-05,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0004549066943582,290.8095397949219,294.1499938964844,283.38702392578125,283.3004150390625,283.3492431640625,282.8028869628906,290.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.3951622907247842e-09,0.0009703299147076,-0.0053265187889337,0.0,0.0,0.0,-0.0060001923702657,60.0,-4.657861709594727,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,9.106863581109792e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,9.589966794010252e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,7.08311636117287e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,9.58996606641449e-05,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0004549066943582,290.8095397949219,294.1499938964844,283.38702392578125,283.3004150390625,283.3492431640625,282.8028869628906,290.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.3951622907247842e-09,0.0009703299147076,-0.0053265187889337,0.0,0.0,0.0,-0.0060001923702657,60.0,-4.657861709594727,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,9.13193725864403e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,9.616370516596362e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,7.102618110366166e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,9.616370516596362e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,0.0004561591777019,290.80621337890625,294.1499938964844,283.43829345703125,283.3639831542969,283.3504333496094,282.853759765625,290.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973003800027,2.7075359732009474e-09,0.000973001064267,-0.0061450437642633,0.0,0.0,0.0,-0.0061550494283437,60.0,-4.6341423988342285,-0.0,-6.454896350760464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,9.13193725864403e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,9.616370516596362e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,7.102618110366166e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,9.616370516596362e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,0.0004561591777019,290.80621337890625,294.1499938964844,283.43829345703125,283.3639831542969,283.3504333496094,282.853759765625,290.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973003800027,2.7075359732009474e-09,0.000973001064267,-0.0061450437642633,0.0,0.0,0.0,-0.0061550494283437,60.0,-4.6341423988342285,-0.0,-6.454896350760464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,9.145355579676108e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,9.630500426283106e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,7.113054016372189e-05,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,9.630499698687343e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0004568294389173,290.8045349121094,294.1499938964844,283.4632263183594,283.3948974609375,283.35137939453125,282.8824157714844,290.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744333219714,2.874699367438893e-09,0.000974430469796,-0.0065830633975565,0.0,0.0,0.0,-0.0062379194423556,60.0,-4.623082637786865,-0.0,-6.473878499946295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,9.159176261164248e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,9.645054524298756e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,7.123804243747145e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,9.645053796702996e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,0.0004575198108796,290.8028564453125,294.1499938964844,283.4876708984375,283.4251708984375,283.3525085449219,282.9129943847656,290.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759058593772,3.046884300417218e-09,0.0009759028325788,-0.0070342374965548,0.0,0.0,0.0,-0.0063232788816094,60.0,-4.612493991851807,-0.0,-6.493460347201109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,9.187708928948268e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,9.675100591266528e-05,297.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,7.145995914470404e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,9.675099863670766e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,0.0004589450836647,290.79949951171875,294.1499938964844,283.53485107421875,283.4836120605469,283.3553771972656,282.9798889160156,290.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789458708837,3.402350623460393e-09,0.0009789424948394,-0.0079656466841697,0.0,0.0,0.0,-0.0064994995482265,60.0,-4.592846393585205,-0.0,-6.533978336165093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,9.187708928948268e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,9.675100591266528e-05,297.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,7.145995914470404e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,9.675099863670766e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,0.0004589450836647,290.79949951171875,294.1499938964844,283.53485107421875,283.4836120605469,283.3553771972656,282.9798889160156,290.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789458708837,3.402350623460393e-09,0.0009789424948394,-0.0079656466841697,0.0,0.0,0.0,-0.0064994995482265,60.0,-4.592846393585205,-0.0,-6.533978336165093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.216492617269978e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.705411503091456e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,7.168383308453485e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,9.705410775495692e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0004603829002007,290.796142578125,294.1499938964844,283.57940673828125,283.5387878417969,283.3590087890625,283.0527648925781,290.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820128325372,3.760953326548133e-09,0.0009820089908316,-0.008905254304409,0.0,0.0,0.0,-0.0066772745922207,60.0,-4.574944496154785,-0.0,-6.574982336360335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.216492617269978e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.705411503091456e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,7.168383308453485e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,9.705410775495692e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0004603829002007,290.796142578125,294.1499938964844,283.57940673828125,283.5387878417969,283.3590087890625,283.0527648925781,290.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820128325372,3.760953326548133e-09,0.0009820089908316,-0.008905254304409,0.0,0.0,0.0,-0.0066772745922207,60.0,-4.574944496154785,-0.0,-6.574982336360335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,9.244561078958212e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,9.734968625707552e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,7.190214819274843e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,9.734968625707552e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,0.000461784977233,290.7927551269531,294.1499938964844,283.6210021972656,283.5902404785156,283.3632507324219,283.1292724609375,290.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850034257397,4.110642937149578e-09,0.0009849993512034,-0.0098214847967028,0.0,0.0,0.0,-0.0068506314419209,60.0,-4.558434009552002,-0.0,-6.615090342165787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,9.244561078958212e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,9.734968625707552e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,7.190214819274843e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,9.734968625707552e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,0.000461784977233,290.7927551269531,294.1499938964844,283.6210021972656,283.5902404785156,283.3632507324219,283.1292724609375,290.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850034257397,4.110642937149578e-09,0.0009849993512034,-0.0098214847967028,0.0,0.0,0.0,-0.0068506314419209,60.0,-4.558434009552002,-0.0,-6.615090342165787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,9.261569357477129e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,9.752879122970626e-05,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,7.20344323781319e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,9.752879122970626e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0004626345762517,290.79058837890625,294.1499938964844,283.6458740234375,283.6210327148437,283.3663330078125,283.17926025390625,290.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868156630545,4.322534330469807e-09,0.0009868113556876,-0.0103766554966568,0.0,0.0,0.0,-0.0069556757807731,60.0,-4.548653602600098,-0.0,-6.639452010404058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,9.270749433198944e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,9.762546687852593e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,7.210583135019988e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,9.76254596025683e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,0.0004630931362044,290.78936767578125,294.1499938964844,283.6592102050781,283.6375732421875,283.3681640625,283.2074279785156,290.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877937845885,4.436907730109851e-09,0.0009877893608063,-0.0106763187795877,0.0,0.0,0.0,-0.0070123760960996,60.0,-4.543313980102539,-0.0,-6.652621209468634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.282744576921688e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,9.775177750270814e-05,297.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,7.219913095468655e-05,297.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,9.775177750270814e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0004636923258658,290.78765869140625,294.1499938964844,283.6769714355469,283.6595153808594,283.370849609375,283.2462463378906,290.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890719084069,4.5863464137596566e-09,0.000989067251794,-0.0110678486526012,0.0,0.0,0.0,-0.0070864595472812,60.0,-4.536169052124023,-0.0,-6.669846897011666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415832519531,0.0,0.0,9.293977200286464e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415832519531,0.0,0.0,9.787006274564192e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,7.228649337776005e-05,297.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,9.78700554696843e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,0.0004642533895093,290.78594970703125,294.1499938964844,283.6937255859375,283.6802673339844,283.3736572265625,283.2845764160156,290.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.7262829205863e-09,0.0009902640013024,-0.0114344796165823,0.0,0.0,0.0,-0.0071558323688805,60.0,-4.529222011566162,-0.0,-6.685997533395496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,9.31316681089811e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,9.807213791646063e-05,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,7.24357450962998e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,9.807213791646063e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,0.0004652119532693,290.7825012207031,294.1499938964844,283.7240905761719,283.7178955078125,283.37957763671875,283.35858154296875,290.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923133766278,4.965354793995402e-09,0.0009923084871843,-0.0120608313009142,0.0,0.0,0.0,-0.0072743515484035,60.0,-4.515873432159424,-0.0,-6.713634803645618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,9.31316681089811e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,9.807213791646063e-05,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,7.24357450962998e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,9.807213791646063e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,0.0004652119532693,290.7825012207031,294.1499938964844,283.7240905761719,283.7178955078125,283.37957763671875,283.35858154296875,290.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923133766278,4.965354793995402e-09,0.0009923084871843,-0.0120608313009142,0.0,0.0,0.0,-0.0072743515484035,60.0,-4.515873432159424,-0.0,-6.713634803645618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,9.32723269215785e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,9.822026186157018e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,7.254514639498666e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,9.822025458561257e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0004659145779442,290.7790832519531,294.1499938964844,283.75,283.75,283.38592529296875,283.4273376464844,290.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938122238963,5.1405906198453985e-09,0.0009938071016222,-0.0125199286267161,0.0,0.0,0.0,-0.007361224386841,60.0,-4.503105640411377,-0.0,-6.733928614721664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,9.32723269215785e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,9.822026186157018e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,7.254514639498666e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,9.822025458561257e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0004659145779442,290.7790832519531,294.1499938964844,283.75,283.75,283.38592529296875,283.4273376464844,290.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938122238963,5.1405906198453985e-09,0.0009938071016222,-0.0125199286267161,0.0,0.0,0.0,-0.007361224386841,60.0,-4.503105640411377,-0.0,-6.733928614721664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
