time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11942580,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,9.545887587592006e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,0.0001005227968562,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,7.424579234793782e-05,296.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,0.0001005227895802,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0004768368380609,290.6315612792969,294.1499938964844,284.25,284.1176147460937,283.7897644042969,284.2496643066406,290.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.168489933013916,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,9.545887587592006e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,0.0001005227968562,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,7.424579234793782e-05,296.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,0.0001005227895802,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0004768368380609,290.6315612792969,294.1499938964844,284.25,284.1176147460937,283.7897644042969,284.2496643066406,290.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.168489933013916,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,9.544107888359576e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,0.0001005040612653,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,7.423195347655565e-05,296.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0001005040539894,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,0.0004767479549627,290.6298217773437,294.1499938964844,284.25,284.11041259765625,283.7939147949219,284.2497253417969,290.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.166660308837891,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,9.542284533381462e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,0.0001004848527372,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956787109375,0.0,0.0,7.421776535920799e-05,296.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.0001004848527372,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961975097656,0.0,0.0,0.0004766568599734,290.6280822753906,294.1499938964844,284.25,284.1031799316406,283.79803466796875,284.249755859375,290.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,-0.008689310401678,60.0,-4.164809226989746,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.53849230427295e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0001004449222818,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,7.41882759029977e-05,296.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,0.0004764674522448,290.62457275390625,294.1499938964844,284.25,284.08856201171875,283.8061218261719,284.24981689453125,290.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161043167114258,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.53849230427295e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0001004449222818,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,7.41882759029977e-05,296.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,0.0004764674522448,290.62457275390625,294.1499938964844,284.25,284.08856201171875,283.8061218261719,284.24981689453125,290.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161043167114258,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,9.534577111480758e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,7.415782602038234e-05,296.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.00010040368943,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895751953125,0.0,0.0,0.0004762718745041,290.62109375,294.1499938964844,284.25,284.07391357421875,283.8140563964844,284.2498779296875,290.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.157220840454102,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,9.534577111480758e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,7.415782602038234e-05,296.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.00010040368943,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895751953125,0.0,0.0,0.0004762718745041,290.62109375,294.1499938964844,284.25,284.07391357421875,283.8140563964844,284.2498779296875,290.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.157220840454102,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,9.530493116471916e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0001003606812446,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6857604980469,0.0,0.0,7.412605918943882e-05,296.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,0.0004760678566526,290.6176147460937,294.1499938964844,284.25,284.05926513671875,283.8218688964844,284.2499084472656,290.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672636748168316e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.153326034545898,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,9.530493116471916e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0001003606812446,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6857604980469,0.0,0.0,7.412605918943882e-05,296.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,0.0004760678566526,290.6176147460937,294.1499938964844,284.25,284.05926513671875,283.8218688964844,284.2499084472656,290.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672636748168316e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.153326034545898,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,9.526307985652238e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.0001003166107693,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,7.409350655507296e-05,296.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,0.0001003166107693,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0004758588038384,290.6141357421875,294.1499938964844,284.25,284.0447082519531,283.8295288085937,284.2499389648437,290.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.14938497543335,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,9.526307985652238e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.0001003166107693,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,7.409350655507296e-05,296.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,0.0001003166107693,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0004758588038384,290.6141357421875,294.1499938964844,284.25,284.0447082519531,283.8295288085937,284.2499389648437,290.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.14938497543335,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807556152344,0.0,0.0,9.52416958170943e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807556152344,0.0,0.0,0.0001002940989565,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,7.407687371596694e-05,296.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0001002940916805,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,0.0004757519927807,290.6123962402344,294.1499938964844,284.25,284.0375061035156,283.83331298828125,284.2499389648437,290.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-4.14739465713501,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791076660156,0.0,0.0,9.52200498431921e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791076660156,0.0,0.0,0.0001002712961053,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,7.406003715004772e-05,296.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67901611328125,0.0,0.0,0.0001002712961053,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0004756438429467,290.61065673828125,294.1499938964844,284.25,284.0303649902344,283.8370361328125,284.2499389648437,290.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.145393371582031,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0001002249045995,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,7.402576738968492e-05,296.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,0.0001002249045995,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0004754237597808,290.607177734375,294.1499938964844,284.25,284.0162658691406,283.84442138671875,284.2499694824219,290.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.141357898712158,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0001002249045995,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,7.402576738968492e-05,296.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,0.0001002249045995,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0004754237597808,290.607177734375,294.1499938964844,284.25,284.0162658691406,283.84442138671875,284.2499694824219,290.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.141357898712158,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,0.000100177792774,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.000100177792774,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,0.0004752003296744,290.60369873046875,294.1499938964844,284.25,284.0025329589844,283.8516540527344,284.2499694824219,290.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.137292385101318,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,0.000100177792774,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.000100177792774,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,0.0004752003296744,290.60369873046875,294.1499938964844,284.25,284.0025329589844,283.8516540527344,284.2499694824219,290.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.137292385101318,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,9.508575749350712e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692199707031,0.0,0.0,0.0001001298805931,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,0.0001001298805931,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0004749730287585,290.6002502441406,294.1499938964844,284.25,283.9892578125,283.8587646484375,284.2499694824219,290.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133197784423828,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,9.508575749350712e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692199707031,0.0,0.0,0.0001001298805931,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,0.0001001298805931,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0004749730287585,290.6002502441406,294.1499938964844,284.25,283.9892578125,283.8587646484375,284.2499694824219,290.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133197784423828,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,9.503979526925832e-05,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,0.000100081488199,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659545898437,0.0,0.0,7.391984399873763e-05,296.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66583251953125,0.0,0.0,0.000100081488199,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664123535156,0.0,0.0,0.0004747434577438,290.5967712402344,294.1499938964844,284.25,283.9764709472656,283.8657531738281,284.2499694824219,290.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129082679748535,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,9.503979526925832e-05,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,0.000100081488199,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659545898437,0.0,0.0,7.391984399873763e-05,296.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66583251953125,0.0,0.0,0.000100081488199,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664123535156,0.0,0.0,0.0004747434577438,290.5967712402344,294.1499938964844,284.25,283.9764709472656,283.8657531738281,284.2499694824219,290.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129082679748535,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,9.501665772404522e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.000100057113741,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,7.390184327960014e-05,296.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,0.000100057113741,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,0.0004746278573293,290.59503173828125,294.1499938964844,284.25,283.9703063964844,283.86920166015625,284.25,290.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.12701940536499,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,9.499344014329836e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,0.0001000326665234,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66265869140625,0.0,0.0,7.388378435280174e-05,296.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,0.0001000326665234,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631164550781,0.0,0.0,0.0004745118785649,290.59332275390625,294.1499938964844,284.25,283.9642944335937,283.87261962890625,284.25,290.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.124953746795654,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593322753906,0.0,0.0,9.998365567298606e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,7.384758646367118e-05,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,9.998365567298606e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0004742793971672,290.5898742675781,294.1499938964844,284.25,283.95281982421875,283.8793334960937,284.25,290.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.120818138122559,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593322753906,0.0,0.0,9.998365567298606e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,7.384758646367118e-05,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,9.998365567298606e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0004742793971672,290.5898742675781,294.1499938964844,284.25,283.95281982421875,283.8793334960937,284.25,290.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.120818138122559,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,9.490033698966728e-05,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,7.381137402262539e-05,296.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65594482421875,0.0,0.0,9.993463027058168e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,0.000474046828458,290.58642578125,294.1499938964844,284.25,283.94207763671875,283.88592529296875,284.25,290.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.116683483123779,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,9.490033698966728e-05,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,7.381137402262539e-05,296.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65594482421875,0.0,0.0,9.993463027058168e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,0.000474046828458,290.58642578125,294.1499938964844,284.25,283.94207763671875,283.88592529296875,284.25,290.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.116683483123779,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527404785156,0.0,0.0,9.485400369158016e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527404785156,0.0,0.0,9.988583769882098e-05,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,9.988583042286336e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,0.0004738153656944,290.5829772949219,294.1499938964844,284.25,283.9322204589844,283.89239501953125,284.25,290.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.1125593185424805,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527404785156,0.0,0.0,9.485400369158016e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527404785156,0.0,0.0,9.988583769882098e-05,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,9.988583042286336e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,0.0004738153656944,290.5829772949219,294.1499938964844,284.25,283.9322204589844,283.89239501953125,284.25,290.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.1125593185424805,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,9.983756172005088e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,7.373968401225284e-05,296.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,9.983756172005088e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,0.0004735864058602,290.5795288085937,294.1499938964844,284.25,283.9233093261719,283.8987731933594,284.25,290.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108456611633301,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,9.983756172005088e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,7.373968401225284e-05,296.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,9.983756172005088e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,0.0004735864058602,290.5795288085937,294.1499938964844,284.25,283.9233093261719,283.8987731933594,284.25,290.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108456611633301,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,9.478548599872738e-05,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,9.981368930311874e-05,297.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,7.372204709099606e-05,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477355957031,0.0,0.0,9.981368930311874e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482849121094,0.0,0.0,0.0004734731337521,290.57781982421875,294.1499938964844,284.25,283.9192199707031,283.90191650390625,284.25,290.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.106416702270508,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461486816406,0.0,0.0,9.476311970502138e-05,297.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461486816406,0.0,0.0,9.9790129752364e-05,297.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,7.370465027634054e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460876464844,0.0,0.0,9.9790129752364e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.0004733614041469,290.5761108398437,294.1499938964844,284.25,283.9154052734375,283.905029296875,284.25,290.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.104388236999512,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,9.974412387236951e-05,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429138183594,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,9.974411659641191e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,0.0004731431545224,290.5726928710937,294.1499938964844,284.25,283.9085998535156,283.9111633300781,284.25,290.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.100375652313232,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,9.974412387236951e-05,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429138183594,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,9.974411659641191e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,0.0004731431545224,290.5726928710937,294.1499938964844,284.25,283.9085998535156,283.9111633300781,284.25,290.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.100375652313232,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395874023437,0.0,0.050000000745058,9.46771469898522e-05,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395874023437,0.0,0.050000000745058,9.969960228772834e-05,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.050000000745058,7.36377842258662e-05,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395263671875,0.0,0.050000000745058,9.969960228772834e-05,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6400451660156,0.0,0.050000000745058,0.0004729319771286,290.5692443847656,291.1499938964844,284.25,283.9029846191406,283.91717529296875,284.25,290.1625366210937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410020332638e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.096421718597412,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395874023437,0.0,0.050000000745058,9.46771469898522e-05,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395874023437,0.0,0.050000000745058,9.969960228772834e-05,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.050000000745058,7.36377842258662e-05,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395263671875,0.0,0.050000000745058,9.969960228772834e-05,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6400451660156,0.0,0.050000000745058,0.0004729319771286,290.5692443847656,291.1499938964844,284.25,283.9029846191406,283.91717529296875,284.25,290.1625366210937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410020332638e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.096421718597412,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175354003906,0.6343288421630859,0.050000000745058,0.0408388078212738,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175354003906,0.6343288421630859,0.050000000745058,0.0430052317678928,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175354003906,0.6343288421630859,0.050000000745058,0.0317635163664817,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175354003906,0.6343288421630859,0.050000000745058,0.0430052317678928,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.317626953125,0.6343288421630859,0.050000000745058,0.2039982974529266,290.2622985839844,291.1499938964844,284.25,283.9006042480469,292.57763671875,294.6091003417969,290.1825561523437,1.0,0.1096860915422439,0.0105170281603932,0.0105170281603932,1.0,1.0,-0.4318843781948089,7.453221542164101e-07,0.4318836331367492,-0.1165233105421066,0.0,0.0,0.0,10.282822608947754,60.0,406.8580322265625,-0.0,12.278520584106444,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3619079589844,0.6326004862785339,0.050000000745058,0.0452311895787715,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3619079589844,0.6326004862785339,0.050000000745058,0.0476306192576885,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3619384765625,0.6326004862785339,0.050000000745058,0.0351798124611377,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3619079589844,0.6326004862785339,0.050000000745058,0.0476306192576885,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3619384765625,0.6326004862785339,0.050000000745058,0.2259391546249389,290.384521484375,291.1499938964844,284.25,283.89849853515625,293.7213439941406,297.15350341796875,290.6111145019531,1.0,0.1210903599858284,0.0210340563207864,0.0210340563207864,1.0,1.0,-0.4819453656673431,2.841302602973883e-06,0.4819425046443939,-0.1309901922941208,0.0,0.0,0.0,12.503283500671388,60.0,892.732421875,-0.0,16.678691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
