time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11944980,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5718399286270142,0.050000000745058,0.0480988211929798,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5718399286270142,0.050000000745058,0.0480988211929798,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1658630371094,291.1499938964844,284.25,283.8949279785156,293.7269592285156,297.2398681640625,291.31024169921875,1.0,0.1406006813049316,0.0420681126415729,0.0420681126415729,1.0,1.0,-0.4866852462291717,2.5651321266195737e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.0149040222168,60.0,880.864501953125,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5718399286270142,0.050000000745058,0.0480988211929798,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5718399286270142,0.050000000745058,0.0480988211929798,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1658630371094,291.1499938964844,284.25,283.8949279785156,293.7269592285156,297.2398681640625,291.31024169921875,1.0,0.1406006813049316,0.0420681126415729,0.0420681126415729,1.0,1.0,-0.4866852462291717,2.5651321266195737e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.0149040222168,60.0,880.864501953125,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087219238281,0.549941897392273,0.050000000745058,0.0458129495382308,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087219238281,0.549941897392273,0.050000000745058,0.0482432432472705,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087219238281,0.549941897392273,0.050000000745058,0.0356322936713695,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087219238281,0.549941897392273,0.050000000745058,0.0482432432472705,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087219238281,0.549941897392273,0.050000000745058,0.2288451641798019,291.4345092773437,291.1499938964844,284.25,283.8934631347656,293.7247009277344,297.2264099121094,291.5587158203125,1.0,0.1490086764097213,0.0525851398706436,0.0525851398706436,1.0,1.0,-0.4881466329097748,6.849447527201846e-05,0.4880781471729278,-0.1317503452301025,0.0,0.0,0.0,23.68204498291016,60.0,799.749755859375,-0.0,26.341901779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.5330192446708679,0.050000000745058,0.0459442920982837,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.5330192446708679,0.050000000745058,0.0483815521001815,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.5330192446708679,0.050000000745058,0.0357344485819339,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.5330192446708679,0.050000000745058,0.0483815521001815,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.5330192446708679,0.050000000745058,0.2295012474060058,291.6727294921875,291.1499938964844,284.25,283.8922119140625,293.7222595214844,297.2161560058594,291.7861633300781,1.0,0.1565757989883422,0.2420681118965149,0.2420681118965149,0.9973303079605104,1.0,-0.4895464181900024,0.0309042129665613,0.4586422145366668,-0.1011499613523483,0.0,0.0,0.0,27.200702667236328,60.0,720.6746826171875,-0.0,29.375049591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.07061767578125,0.509952962398529,0.050000000745058,0.0461841970682144,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.07061767578125,0.509952962398529,0.050000000745058,0.0486341826617717,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07061767578125,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.07061767578125,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07061767578125,0.509952962398529,0.050000000745058,0.2306996285915374,292.0893249511719,291.1499938964844,284.25,283.89031982421875,292.7551574707031,297.2032165527344,292.169677734375,1.0,0.1693971455097198,0.6210340261459351,0.6210340261459351,0.9919909238815308,1.0,-0.4921029210090637,0.1818958073854446,0.3102070987224579,0.0490695163607597,0.0,0.0,0.0,33.640838623046875,60.0,446.1488952636719,-0.0,34.94084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.07061767578125,0.509952962398529,0.050000000745058,0.0461841970682144,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.07061767578125,0.509952962398529,0.050000000745058,0.0486341826617717,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07061767578125,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.07061767578125,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07061767578125,0.509952962398529,0.050000000745058,0.2306996285915374,292.0893249511719,291.1499938964844,284.25,283.89031982421875,292.7551574707031,297.2032165527344,292.169677734375,1.0,0.1693971455097198,0.6210340261459351,0.6210340261459351,0.9919909238815308,1.0,-0.4921029210090637,0.1818958073854446,0.3102070987224579,0.0490695163607597,0.0,0.0,0.0,33.640838623046875,60.0,446.1488952636719,-0.0,34.94084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957718253135681,0.050000000745058,0.0463879406452178,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957718253135681,0.050000000745058,0.048848733305931,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957718253135681,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957718253135681,0.050000000745058,0.231717362999916,292.1198425292969,291.1499938964844,284.25,283.8891296386719,291.6886901855469,297.1962585449219,292.08306884765625,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.211209237575531,0.2830646336078644,0.0783265456557273,0.0,0.0,0.0,39.099029541015625,60.0,-70.57910919189453,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957718253135681,0.050000000745058,0.0463879406452178,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957718253135681,0.050000000745058,0.048848733305931,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957718253135681,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957718253135681,0.050000000745058,0.231717362999916,292.1198425292969,291.1499938964844,284.25,283.8891296386719,291.6886901855469,297.1962585449219,292.08306884765625,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.211209237575531,0.2830646336078644,0.0783265456557273,0.0,0.0,0.0,39.099029541015625,60.0,-70.57910919189453,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240478515625,0.4860787689685821,0.050000000745058,0.0465563610196113,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240478515625,0.4860787689685821,0.050000000745058,0.0490260906517505,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240478515625,0.4860787689685821,0.050000000745058,0.0362105034291744,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240478515625,0.4860787689685821,0.050000000745058,0.0490260906517505,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240478515625,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0208435058594,291.1499938964844,284.25,283.8886108398437,291.653076171875,297.1903381347656,292.00750732421875,1.0,0.187510997056961,1.0,1.0,0.94883930683136,1.0,-0.4960685968399048,0.2125593423843383,0.283509224653244,0.0798903778195381,0.0,0.0,0.0,43.6096305847168,48.0,-121.82559967041016,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240478515625,0.4860787689685821,0.050000000745058,0.0465563610196113,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240478515625,0.4860787689685821,0.050000000745058,0.0490260906517505,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240478515625,0.4860787689685821,0.050000000745058,0.0362105034291744,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240478515625,0.4860787689685821,0.050000000745058,0.0490260906517505,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240478515625,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0208435058594,291.1499938964844,284.25,283.8886108398437,291.653076171875,297.1903381347656,292.00750732421875,1.0,0.187510997056961,1.0,1.0,0.94883930683136,1.0,-0.4960685968399048,0.2125593423843383,0.283509224653244,0.0798903778195381,0.0,0.0,0.0,43.6096305847168,48.0,-121.82559967041016,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9727783203125,0.4838065803050995,0.050000000745058,0.0465981736779212,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9727783203125,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9727783203125,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9727783203125,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9727783203125,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9703369140625,291.1499938964844,284.25,283.8887023925781,291.6333923339844,297.1852722167969,291.9573974609375,1.0,0.1889549046754837,1.0,1.0,0.9110271334648132,1.0,-0.4965144991874695,0.2134207040071487,0.2830937802791595,0.0813696458935737,0.0,0.0,0.0,44.73528671264648,36.0,-115.62301635742188,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9727783203125,0.4838065803050995,0.050000000745058,0.0465981736779212,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9727783203125,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9727783203125,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9727783203125,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9727783203125,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9703369140625,291.1499938964844,284.25,283.8887023925781,291.6333923339844,297.1852722167969,291.9573974609375,1.0,0.1889549046754837,1.0,1.0,0.9110271334648132,1.0,-0.4965144991874695,0.2134207040071487,0.2830937802791595,0.0813696458935737,0.0,0.0,0.0,44.73528671264648,36.0,-115.62301635742188,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462585449219,0.4850313067436218,0.050000000745058,0.0465755686163902,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462585449219,0.4850313067436218,0.050000000745058,0.0490463189780712,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462585449219,0.4850313067436218,0.050000000745058,0.0362254418432712,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462585449219,0.4850313067436218,0.050000000745058,0.0490463189780712,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462585449219,0.4850313067436218,0.050000000745058,0.2326546162366867,291.9436340332031,291.1499938964844,284.25,283.8889465332031,291.6211853027344,297.1830444335937,291.929931640625,1.0,0.1877611875534057,1.0,1.0,0.8921210169792175,1.0,-0.4962737262248993,0.2137542963027954,0.2825194299221039,0.0821500346064567,0.0,0.0,0.0,44.1347770690918,36.0,-110.75621795654295,-0.0,44.20206069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183654785156,0.4875468611717224,0.050000000745058,0.0465296618640422,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183654785156,0.4875468611717224,0.050000000745058,0.0489979721605777,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183654785156,0.4875468611717224,0.050000000745058,0.0361897349357605,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183654785156,0.4875468611717224,0.050000000745058,0.0489979721605777,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183654785156,0.4875468611717224,0.050000000745058,0.2324252873659134,291.9156494140625,291.1499938964844,284.25,283.88934326171875,291.6080627441406,297.1810302734375,291.9014587402344,1.0,0.185482457280159,1.0,1.0,0.8749086260795593,1.0,-0.4957846403121948,0.2140076905488968,0.2817769646644592,0.0829262882471084,0.0,0.0,0.0,42.9112548828125,25.0,-105.63478088378906,-0.0,43.113189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957336485385895,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957336485385895,0.050000000745058,0.0488493703305721,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957336485385895,0.050000000745058,0.0360799767076969,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957336485385895,0.050000000745058,0.0488493703305721,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957336485385895,0.050000000745058,0.2317203879356384,291.85809326171875,291.1499938964844,284.25,283.8904113769531,291.5762634277344,297.1774597167969,291.8436584472656,1.0,0.1785198450088501,1.0,1.0,0.8404838442802429,1.0,-0.494281142950058,0.2145397812128067,0.2797413766384125,0.0846716240048408,0.0,0.0,0.0,39.146270751953125,25.0,-95.94409942626952,-0.0,39.77569961547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957336485385895,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957336485385895,0.050000000745058,0.0488493703305721,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957336485385895,0.050000000745058,0.0360799767076969,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957336485385895,0.050000000745058,0.0488493703305721,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957336485385895,0.050000000745058,0.2317203879356384,291.85809326171875,291.1499938964844,284.25,283.8904113769531,291.5762634277344,297.1774597167969,291.8436584472656,1.0,0.1785198450088501,1.0,1.0,0.8404838442802429,1.0,-0.494281142950058,0.2145397812128067,0.2797413766384125,0.0846716240048408,0.0,0.0,0.0,39.146270751953125,25.0,-95.94409942626952,-0.0,39.77569961547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031235814094543,0.050000000745058,0.0487305782735347,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031235814094543,0.050000000745058,0.2311568707227707,291.8001403808594,291.1499938964844,284.25,283.89190673828125,291.5329895019531,297.1744079589844,291.7855834960937,1.0,0.1731336265802383,1.0,1.0,0.8060591220855713,1.0,-0.4930788278579712,0.2156625092029571,0.277416318655014,0.0869588553905487,0.0,0.0,0.0,36.13859939575195,25.0,-89.37591552734375,-0.0,37.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031235814094543,0.050000000745058,0.0487305782735347,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031235814094543,0.050000000745058,0.2311568707227707,291.8001403808594,291.1499938964844,284.25,283.89190673828125,291.5329895019531,297.1744079589844,291.7855834960937,1.0,0.1731336265802383,1.0,1.0,0.8060591220855713,1.0,-0.4930788278579712,0.2156625092029571,0.277416318655014,0.0869588553905487,0.0,0.0,0.0,36.13859939575195,25.0,-89.37591552734375,-0.0,37.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0461904741823673,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0486407913267612,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0486407913267612,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.2307309806346893,291.74169921875,291.1499938964844,284.25,283.89373779296875,291.48406982421875,297.17169189453125,291.72711181640625,1.0,0.1688306778669357,1.0,1.0,0.7772117853164673,1.0,-0.4921704530715942,0.2170890718698501,0.2750813663005829,0.0895044580101966,0.0,0.0,0.0,33.867942810058594,25.0,-85.42057800292969,-0.0,35.12979507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0461904741823673,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0486407913267612,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0486407913267612,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.2307309806346893,291.74169921875,291.1499938964844,284.25,283.89373779296875,291.48406982421875,297.17169189453125,291.72711181640625,1.0,0.1688306778669357,1.0,1.0,0.7772117853164673,1.0,-0.4921704530715942,0.2170890718698501,0.2750813663005829,0.0895044580101966,0.0,0.0,0.0,33.867942810058594,25.0,-85.42057800292969,-0.0,35.12979507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858825683594,0.514972448348999,0.050000000745058,0.0461238026618957,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858825683594,0.514972448348999,0.050000000745058,0.0485705882310867,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858825683594,0.514972448348999,0.050000000745058,0.03587406873703,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858825683594,0.514972448348999,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858825683594,0.514972448348999,0.050000000745058,0.230397954583168,291.6830139160156,291.1499938964844,284.25,283.89581298828125,291.4219055175781,297.16925048828125,291.6680603027344,1.0,0.1653859317302703,1.0,1.0,0.7483645081520081,1.0,-0.4914600551128387,0.2191592454910278,0.2723008096218109,0.0926661118865013,0.0,0.0,0.0,32.09475326538086,25.0,-84.89012908935547,-0.0,33.57778549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858825683594,0.514972448348999,0.050000000745058,0.0461238026618957,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858825683594,0.514972448348999,0.050000000745058,0.0485705882310867,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858825683594,0.514972448348999,0.050000000745058,0.03587406873703,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858825683594,0.514972448348999,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858825683594,0.514972448348999,0.050000000745058,0.230397954583168,291.6830139160156,291.1499938964844,284.25,283.89581298828125,291.4219055175781,297.16925048828125,291.6680603027344,1.0,0.1653859317302703,1.0,1.0,0.7483645081520081,1.0,-0.4914600551128387,0.2191592454910278,0.2723008096218109,0.0926661118865013,0.0,0.0,0.0,32.09475326538086,25.0,-84.89012908935547,-0.0,33.57778549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557922363281,0.5174440145492554,0.050000000745058,0.0460959933698177,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557922363281,0.5174440145492554,0.050000000745058,0.0485412999987602,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557922363281,0.5174440145492554,0.050000000745058,0.0358524397015571,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557922363281,0.5174440145492554,0.050000000745058,0.0485412999987602,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557922363281,0.5174440145492554,0.050000000745058,0.2302590310573578,291.65283203125,291.1499938964844,284.25,283.8969421386719,291.38409423828125,297.1680603027344,291.6374206542969,1.0,0.1639275699853897,1.0,1.0,0.733940839767456,1.0,-0.4911637306213379,0.2204837799072265,0.2706799507141113,0.0945282652974128,0.0,0.0,0.0,31.35600471496582,25.0,-86.46428680419922,-0.0,32.93251419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6247253417969,0.5197345614433289,0.050000000745058,0.0460712499916553,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6247253417969,0.5197345614433289,0.050000000745058,0.0485152415931224,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6247253417969,0.5197345614433289,0.050000000745058,0.0358331948518753,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6247253417969,0.5197345614433289,0.050000000745058,0.0485152415931224,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6247253417969,0.5197345614433289,0.050000000745058,0.2301354259252548,291.62164306640625,291.1499938964844,284.25,283.8981018066406,291.3484191894531,297.1669311523437,291.605712890625,1.0,0.1626190394163131,1.0,1.0,0.7226158976554871,1.0,-0.4909000694751739,0.2216484397649765,0.2692516446113586,0.0962276458740234,0.0,0.0,0.0,30.69925308227539,25.0,-88.28336334228516,-0.0,32.35947799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.5238074064254761,0.050000000745058,0.04847127571702,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.5238074064254761,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.5238074064254761,0.050000000745058,0.04847127571702,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.5238074064254761,0.050000000745058,0.2299268692731857,291.5572814941406,291.1499938964844,284.25,283.9005126953125,291.2711486816406,297.1647033691406,291.5408020019531,1.0,0.1603883355855941,1.0,1.0,0.6999660134315491,1.0,-0.4904552102088928,0.2244046330451965,0.2660505771636963,0.1000413373112678,0.0,0.0,0.0,29.592832565307617,25.0,-91.76146697998048,-0.0,31.39550971984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.5238074064254761,0.050000000745058,0.04847127571702,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.5238074064254761,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.5238074064254761,0.050000000745058,0.04847127571702,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.5238074064254761,0.050000000745058,0.2299268692731857,291.5572814941406,291.1499938964844,284.25,283.9005126953125,291.2711486816406,297.1647033691406,291.5408020019531,1.0,0.1603883355855941,1.0,1.0,0.6999660134315491,1.0,-0.4904552102088928,0.2244046330451965,0.2660505771636963,0.1000413373112678,0.0,0.0,0.0,29.592832565307617,25.0,-91.76146697998048,-0.0,31.39550971984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.5272619128227234,0.050000000745058,0.2297602146863937,291.4892578125,291.1499938964844,284.25,283.9029846191406,291.1761474609375,297.1623840332031,291.4712829589844,1.0,0.1585861444473266,1.0,1.0,0.6773161292076111,1.0,-0.4900997579097748,0.2278850525617599,0.2622146904468536,0.1045629307627677,0.0,0.0,0.0,28.710996627807617,25.0,-99.0421142578125,-0.0,30.628551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.5272619128227234,0.050000000745058,0.2297602146863937,291.4892578125,291.1499938964844,284.25,283.9029846191406,291.1761474609375,297.1623840332031,291.4712829589844,1.0,0.1585861444473266,1.0,1.0,0.6773161292076111,1.0,-0.4900997579097748,0.2278850525617599,0.2622146904468536,0.1045629307627677,0.0,0.0,0.0,28.710996627807617,25.0,-99.0421142578125,-0.0,30.628551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.5301728844642639,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.5301728844642639,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.5301728844642639,0.050000000745058,0.2296264022588729,291.4154357910156,291.1499938964844,284.25,283.90545654296875,291.0922546386719,297.1598815917969,291.3966064453125,1.0,0.1571265906095504,1.0,1.0,0.6612188816070557,1.0,-0.4898143410682678,0.2307967841625213,0.2590175569057464,0.1085041314363479,0.0,0.0,0.0,28.004859924316406,25.0,-104.23794555664062,-0.0,30.015140533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.5301728844642639,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.5301728844642639,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.5301728844642639,0.050000000745058,0.2296264022588729,291.4154357910156,291.1499938964844,284.25,283.90545654296875,291.0922546386719,297.1598815917969,291.3966064453125,1.0,0.1571265906095504,1.0,1.0,0.6612188816070557,1.0,-0.4898143410682678,0.2307967841625213,0.2590175569057464,0.1085041314363479,0.0,0.0,0.0,28.004859924316406,25.0,-104.23794555664062,-0.0,30.015140533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5326144099235535,0.050000000745058,0.0459477379918098,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5326144099235535,0.050000000745058,0.0483851805329322,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5326144099235535,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5326144099235535,0.050000000745058,0.0483851805329322,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5326144099235535,0.050000000745058,0.2295184582471847,291.3396911621094,291.1499938964844,284.25,283.90789794921875,291.0006103515625,297.1571350097656,291.3201599121094,1.0,0.1559427082538604,1.0,1.0,0.645121693611145,1.0,-0.4895841181278229,0.2341656237840652,0.2554185092449188,0.1128827184438705,0.0,0.0,0.0,27.437219619750977,25.0,-108.6002197265625,-0.0,29.522634506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5326144099235535,0.050000000745058,0.0459477379918098,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5326144099235535,0.050000000745058,0.0483851805329322,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5326144099235535,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5326144099235535,0.050000000745058,0.0483851805329322,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5326144099235535,0.050000000745058,0.2295184582471847,291.3396911621094,291.1499938964844,284.25,283.90789794921875,291.0006103515625,297.1571350097656,291.3201599121094,1.0,0.1559427082538604,1.0,1.0,0.645121693611145,1.0,-0.4895841181278229,0.2341656237840652,0.2554185092449188,0.1128827184438705,0.0,0.0,0.0,27.437219619750977,25.0,-108.6002197265625,-0.0,29.522634506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.5336806178092957,0.050000000745058,0.045938529074192,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.5336806178092957,0.050000000745058,0.0483754836022853,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.5336806178092957,0.050000000745058,0.0357299670577049,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.5336806178092957,0.050000000745058,0.0483754836022853,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.5336806178092957,0.050000000745058,0.2294724732637405,291.3003845214844,291.1499938964844,284.25,283.9090576171875,290.9496459960937,297.1557006835937,291.2801818847656,1.0,0.1554371118545532,1.0,1.0,0.6370730996131897,1.0,-0.4894860386848449,0.2360533624887466,0.2534326910972595,0.1152664944529533,0.0,0.0,0.0,27.19617080688477,25.0,-111.86754608154295,-0.0,29.313671112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5346536636352539,0.050000000745058,0.0459302477538585,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5346536636352539,0.050000000745058,0.0483667626976966,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5346536636352539,0.050000000745058,0.0357235260307788,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5346536636352539,0.050000000745058,0.0483667626976966,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5346536636352539,0.050000000745058,0.2294310927391052,291.2597961425781,291.1499938964844,284.25,283.91015625,290.9140319824219,297.1542053222656,291.2391967773437,1.0,0.1549811214208603,1.0,1.0,0.6326981782913208,1.0,-0.489397794008255,0.2371244579553604,0.2522733509540558,0.1168314144015312,0.0,0.0,0.0,26.979637145996094,25.0,-113.06028747558594,-0.0,29.12592315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0483518131077289,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.2293601930141449,291.18072509765625,291.1499938964844,284.25,283.9122619628906,290.8539733886719,297.15106201171875,291.1616516113281,1.0,0.1541990786790847,1.0,1.0,0.6239483952522278,1.0,-0.4892465770244598,0.2392873167991638,0.2499592751264572,0.119960531592369,0.0,0.0,0.0,26.60986328125,25.0,-108.05609893798828,-0.0,28.805463790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0483518131077289,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.2293601930141449,291.18072509765625,291.1499938964844,284.25,283.9122619628906,290.8539733886719,297.15106201171875,291.1616516113281,1.0,0.1541990786790847,1.0,1.0,0.6239483952522278,1.0,-0.4892465770244598,0.2392873167991638,0.2499592751264572,0.119960531592369,0.0,0.0,0.0,26.60986328125,25.0,-108.05609893798828,-0.0,28.805463790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
