time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947140,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5377638339996338,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5377638339996338,0.050000000745058,0.0357034914195537,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5377638339996338,0.050000000745058,0.0483396388590335,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5377638339996338,0.050000000745058,0.2293024212121963,291.10595703125,291.1499938964844,284.25,283.9140625,290.7889099121094,297.1477966308594,291.0873718261719,1.0,0.1535623371601104,1.0,1.0,0.6151986122131348,1.0,-0.4891234040260315,0.2416524887084961,0.2474709302186966,0.1232578158378601,0.0,0.0,0.0,26.310226440429688,25.0,-104.1193618774414,-0.0,28.54597282409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5377638339996338,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5377638339996338,0.050000000745058,0.0357034914195537,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5377638339996338,0.050000000745058,0.0483396388590335,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5377638339996338,0.050000000745058,0.2293024212121963,291.10595703125,291.1499938964844,284.25,283.9140625,290.7889099121094,297.1477966308594,291.0873718261719,1.0,0.1535623371601104,1.0,1.0,0.6151986122131348,1.0,-0.4891234040260315,0.2416524887084961,0.2474709302186966,0.1232578158378601,0.0,0.0,0.0,26.310226440429688,25.0,-104.1193618774414,-0.0,28.54597282409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0349426269531,291.1499938964844,284.25,283.9155578613281,290.7738037109375,297.1444702148437,291.0190124511719,1.0,0.153043657541275,1.0,1.0,0.6139181852340698,1.0,-0.4890231788158417,0.2418444454669952,0.2471787333488464,0.124352291226387,0.0,0.0,0.0,26.0675048828125,25.0,-90.87889862060548,-0.0,28.33555793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0349426269531,291.1499938964844,284.25,283.9155578613281,290.7738037109375,297.1444702148437,291.0190124511719,1.0,0.153043657541275,1.0,1.0,0.6139181852340698,1.0,-0.4890231788158417,0.2418444454669952,0.2471787333488464,0.124352291226387,0.0,0.0,0.0,26.0675048828125,25.0,-90.87889862060548,-0.0,28.33555793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.539901614189148,0.050000000745058,0.229216992855072,290.97760009765625,291.1499938964844,284.25,283.9166259765625,290.7673645019531,297.14117431640625,290.9648132324219,1.0,0.1526207774877548,1.0,1.0,0.6126378178596497,1.0,-0.4889412224292755,0.2419857084751129,0.2469555288553238,0.125349685549736,0.0,0.0,0.0,25.870311737060547,25.0,-73.61067962646484,-0.0,28.164628982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.539901614189148,0.050000000745058,0.229216992855072,290.97760009765625,291.1499938964844,284.25,283.9166259765625,290.7673645019531,297.14117431640625,290.9648132324219,1.0,0.1526207774877548,1.0,1.0,0.6126378178596497,1.0,-0.4889412224292755,0.2419857084751129,0.2469555288553238,0.125349685549736,0.0,0.0,0.0,25.870311737060547,25.0,-73.61067962646484,-0.0,28.164628982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554443359375,0.5403214693069458,0.050000000745058,0.0458840802311897,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554443359375,0.5403214693069458,0.050000000745058,0.0483181439340114,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554443359375,0.5403214693069458,0.050000000745058,0.035687617957592,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554443359375,0.5403214693069458,0.050000000745058,0.0483181439340114,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554443359375,0.5403214693069458,0.050000000745058,0.2292004823684692,290.9530639648437,291.1499938964844,284.25,283.9170227050781,290.7640075683594,297.1395874023437,290.94140625,1.0,0.1524396240711212,1.0,1.0,0.611997663974762,1.0,-0.4889060258865356,0.2420659810304641,0.2468400597572326,0.1258383840322494,0.0,0.0,0.0,25.78602409362793,25.0,-66.14695739746094,-0.0,28.091571807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329833984375,0.5407024025917053,0.050000000745058,0.0458810962736606,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329833984375,0.5407024025917053,0.050000000745058,0.0483150035142898,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329833984375,0.5407024025917053,0.050000000745058,0.035685297101736,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329833984375,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329833984375,0.5407024025917053,0.050000000745058,0.2291855812072754,290.93084716796875,291.1499938964844,284.25,283.9172668457031,290.7784118652344,297.1380615234375,290.9206237792969,1.0,0.1522758454084396,1.0,1.0,0.6143074035644531,1.0,-0.4888742864131927,0.2412576675415039,0.2476166188716888,0.1254284232854843,0.0,0.0,0.0,25.710084915161133,25.0,-56.80944061279297,-0.0,28.025619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9001770019531,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9001770019531,0.5413632392883301,0.050000000745058,0.0483095906674861,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9001770019531,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9001770019531,0.5413632392883301,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9001770019531,0.5413632392883301,0.050000000745058,0.2291598916053772,290.89892578125,291.1499938964844,284.25,283.9173583984375,290.8208312988281,297.1351623535156,290.8934631347656,1.0,0.1519942730665207,1.0,1.0,0.6189269423484802,1.0,-0.4888195097446441,0.2395716160535812,0.2492479085922241,0.124493233859539,0.0,0.0,0.0,25.57980728149414,25.0,-32.83599090576172,-0.0,27.91242790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9001770019531,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9001770019531,0.5413632392883301,0.050000000745058,0.0483095906674861,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9001770019531,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9001770019531,0.5413632392883301,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9001770019531,0.5413632392883301,0.050000000745058,0.2291598916053772,290.89892578125,291.1499938964844,284.25,283.9173583984375,290.8208312988281,297.1351623535156,290.8934631347656,1.0,0.1519942730665207,1.0,1.0,0.6189269423484802,1.0,-0.4888195097446441,0.2395716160535812,0.2492479085922241,0.124493233859539,0.0,0.0,0.0,25.57980728149414,25.0,-32.83599090576172,-0.0,27.91242790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837890625,0.5419090986251831,0.050000000745058,0.0458717383444309,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837890625,0.5419090986251831,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837890625,0.5419090986251831,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837890625,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837890625,0.5419090986251831,0.050000000745058,0.2291388362646103,290.8832397460937,291.1499938964844,284.25,283.9168395996094,290.8616638183594,297.1325988769531,290.8810119628906,1.0,0.151764303445816,1.0,1.0,0.6235464811325073,1.0,-0.4887746274471283,0.2379576712846756,0.2508169710636139,0.1235629990696907,0.0,0.0,0.0,25.473651885986328,25.0,-12.816032409667969,-0.0,27.82015037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837890625,0.5419090986251831,0.050000000745058,0.0458717383444309,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837890625,0.5419090986251831,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837890625,0.5419090986251831,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837890625,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837890625,0.5419090986251831,0.050000000745058,0.2291388362646103,290.8832397460937,291.1499938964844,284.25,283.9168395996094,290.8616638183594,297.1325988769531,290.8810119628906,1.0,0.151764303445816,1.0,1.0,0.6235464811325073,1.0,-0.4887746274471283,0.2379576712846756,0.2508169710636139,0.1235629990696907,0.0,0.0,0.0,25.473651885986328,25.0,-12.816032409667969,-0.0,27.82015037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423586964607239,0.050000000745058,0.229121595621109,290.8799133300781,291.1499938964844,284.25,283.9156494140625,290.91845703125,297.1304016113281,290.8810729980469,1.0,0.1515761613845825,1.0,1.0,0.6308830380439758,1.0,-0.4887378811836242,0.2356646358966827,0.2530732452869415,0.1218837350606918,0.0,0.0,0.0,25.38712882995605,25.0,6.365079402923584,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423586964607239,0.050000000745058,0.229121595621109,290.8799133300781,291.1499938964844,284.25,283.9156494140625,290.91845703125,297.1304016113281,290.8810729980469,1.0,0.1515761613845825,1.0,1.0,0.6308830380439758,1.0,-0.4887378811836242,0.2356646358966827,0.2530732452869415,0.1218837350606918,0.0,0.0,0.0,25.38712882995605,25.0,6.365079402923584,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0356731377542018,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899841308594,291.1499938964844,284.25,283.91375732421875,290.9748840332031,297.1286315917969,290.8940124511719,1.0,0.1514224708080291,1.0,1.0,0.6382195353507996,1.0,-0.4887078106403351,0.2334886193275451,0.2552191913127899,0.1202421188354492,0.0,0.0,0.0,25.316593170166016,25.0,22.91777801513672,-0.0,27.68330192565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0356731377542018,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899841308594,291.1499938964844,284.25,283.91375732421875,290.9748840332031,297.1286315917969,290.8940124511719,1.0,0.1514224708080291,1.0,1.0,0.6382195353507996,1.0,-0.4887078106403351,0.2334886193275451,0.2552191913127899,0.1202421188354492,0.0,0.0,0.0,25.316593170166016,25.0,22.91777801513672,-0.0,27.68330192565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.0458642542362213,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.0482972674071788,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.0356721952557563,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.0482972674071788,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.2291014343500137,290.8988952636719,291.1499938964844,284.25,283.9125061035156,291.0018005371094,297.1278991699219,290.904052734375,1.0,0.1513565182685852,1.0,1.0,0.6418877840042114,1.0,-0.4886949062347412,0.2324530482292175,0.256241887807846,0.1194423139095306,0.0,0.0,0.0,25.286375045776367,25.0,29.481876373291016,-0.0,27.656946182250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.0458631552755832,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.0482961125671863,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.035671342164278,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.0482961125671863,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.2290959507226944,290.90985107421875,291.1499938964844,284.25,283.9110412597656,291.02655029296875,297.12725830078125,290.9158935546875,1.0,0.1512967646121978,1.0,1.0,0.6452657580375671,1.0,-0.4886832237243652,0.231520190834999,0.2571630477905273,0.1187231615185737,0.0,0.0,0.0,25.25899887084961,25.0,34.8480224609375,-0.0,27.63306999206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0482941269874572,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0356698781251907,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.229086548089981,290.936279296875,291.1499938964844,284.25,283.9075012207031,291.0726928710937,297.1263122558594,290.943603515625,1.0,0.1511938720941543,1.0,1.0,0.6520217061042786,1.0,-0.4886631667613983,0.2297528684139251,0.2589102983474731,0.1173158809542656,0.0,0.0,0.0,25.2119255065918,25.0,42.3940544128418,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0482941269874572,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0356698781251907,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.229086548089981,290.936279296875,291.1499938964844,284.25,283.9075012207031,291.0726928710937,297.1263122558594,290.943603515625,1.0,0.1511938720941543,1.0,1.0,0.6520217061042786,1.0,-0.4886631667613983,0.2297528684139251,0.2589102983474731,0.1173158809542656,0.0,0.0,0.0,25.2119255065918,25.0,42.3940544128418,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5434830784797668,0.050000000745058,0.0356686897575855,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5434830784797668,0.050000000745058,0.2290789037942886,290.967041015625,291.1499938964844,284.25,283.9029846191406,291.11602783203125,297.1257019042969,290.97528076171875,1.0,0.1511096507310867,1.0,1.0,0.6587777137756348,1.0,-0.4886468946933746,0.2281015366315841,0.2605453431606293,0.1159314811229705,0.0,0.0,0.0,25.173452377319336,25.0,47.22178268432617,-0.0,27.558408737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5434830784797668,0.050000000745058,0.0356686897575855,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5434830784797668,0.050000000745058,0.2290789037942886,290.967041015625,291.1499938964844,284.25,283.9029846191406,291.11602783203125,297.1257019042969,290.97528076171875,1.0,0.1511096507310867,1.0,1.0,0.6587777137756348,1.0,-0.4886468946933746,0.2281015366315841,0.2605453431606293,0.1159314811229705,0.0,0.0,0.0,25.173452377319336,25.0,47.22178268432617,-0.0,27.558408737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.5436436533927917,0.050000000745058,0.0458585321903228,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.5436436533927917,0.050000000745058,0.0482912436127662,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0001525878906,291.1499938964844,284.25,283.8976135253906,291.1434326171875,297.1253967285156,291.0083312988281,1.0,0.1510406881570816,1.0,1.0,0.6629382967948914,1.0,-0.4886339902877807,0.2271261811256408,0.2615078091621399,0.1150549501180648,0.0,0.0,0.0,25.14188003540039,25.0,47.285377502441406,-0.0,27.53094291687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.5436436533927917,0.050000000745058,0.0458585321903228,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.5436436533927917,0.050000000745058,0.0482912436127662,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0001525878906,291.1499938964844,284.25,283.8976135253906,291.1434326171875,297.1253967285156,291.0083312988281,1.0,0.1510406881570816,1.0,1.0,0.6629382967948914,1.0,-0.4886339902877807,0.2271261811256408,0.2615078091621399,0.1150549501180648,0.0,0.0,0.0,25.14188003540039,25.0,47.285377502441406,-0.0,27.53094291687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0317687988281,291.1499938964844,284.25,283.8915100097656,291.1662902832031,297.1253662109375,291.0395202636719,1.0,0.150984302163124,1.0,1.0,0.6670989394187927,1.0,-0.48862424492836,0.2262654453516006,0.2623588144779205,0.1140744164586067,0.0,0.0,0.0,25.116056442260746,25.0,44.6938705444336,-0.0,27.50853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0317687988281,291.1499938964844,284.25,283.8915100097656,291.1662902832031,297.1253662109375,291.0395202636719,1.0,0.150984302163124,1.0,1.0,0.6670989394187927,1.0,-0.48862424492836,0.2262654453516006,0.2623588144779205,0.1140744164586067,0.0,0.0,0.0,25.116056442260746,25.0,44.6938705444336,-0.0,27.50853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.5438132286071777,0.050000000745058,0.0356667563319206,296.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.5438132286071777,0.050000000745058,0.0482899025082588,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.5438132286071777,0.050000000745058,0.2290665060281753,291.0469665527344,291.1499938964844,284.25,283.88818359375,291.1768798828125,297.1254577636719,291.0545349121094,1.0,0.1509601026773452,1.0,1.0,0.6691792607307434,1.0,-0.488620400428772,0.225868672132492,0.2627517282962799,0.1135432347655296,0.0,0.0,0.0,25.10496711730957,25.0,43.22123336791992,-0.0,27.49893951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.5438541769981384,0.050000000745058,0.0482895784080028,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.5438541769981384,0.050000000745058,0.0482895784080028,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0617370605469,291.1499938964844,284.25,283.8847045898437,291.1811828613281,297.1256103515625,291.0689392089844,1.0,0.1509382128715515,1.0,1.0,0.669742226600647,1.0,-0.4886171221733093,0.2257842272520065,0.262832909822464,0.1132764294743537,0.0,0.0,0.0,25.094879150390625,25.0,40.83977890014648,-0.0,27.49026870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.048289094120264,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0877990722656,291.1499938964844,284.25,283.8772888183594,291.18377685546875,297.1260681152344,291.0935974121094,1.0,0.1509005576372146,1.0,1.0,0.6708681583404541,1.0,-0.4886122047901153,0.2256968468427658,0.2629153728485107,0.112691231071949,0.0,0.0,0.0,25.077491760253903,25.0,33.58990478515625,-0.0,27.47539710998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.048289094120264,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0877990722656,291.1499938964844,284.25,283.8772888183594,291.18377685546875,297.1260681152344,291.0935974121094,1.0,0.1509005576372146,1.0,1.0,0.6708681583404541,1.0,-0.4886122047901153,0.2256968468427658,0.2629153728485107,0.112691231071949,0.0,0.0,0.0,25.077491760253903,25.0,33.58990478515625,-0.0,27.47539710998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0482887998223304,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0356659442186355,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1088256835937,291.1499938964844,284.25,283.8692932128906,291.1851806640625,297.1267395019531,291.113525390625,1.0,0.1508698165416717,1.0,1.0,0.671994149684906,1.0,-0.4886092245578766,0.2256619334220886,0.2629472911357879,0.1119897365570068,0.0,0.0,0.0,25.06325340270996,25.0,26.87121963500977,-0.0,27.46331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0482887998223304,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0356659442186355,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1088256835937,291.1499938964844,284.25,283.8692932128906,291.1851806640625,297.1267395019531,291.113525390625,1.0,0.1508698165416717,1.0,1.0,0.671994149684906,1.0,-0.4886092245578766,0.2256619334220886,0.2629472911357879,0.1119897365570068,0.0,0.0,0.0,25.06325340270996,25.0,26.87121963500977,-0.0,27.46331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.045856088399887,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.04828866943717,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.0356658473610878,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1253662109375,291.1499938964844,284.25,283.8607788085937,291.1747131347656,297.1275939941406,291.128662109375,1.0,0.1508447825908661,1.0,1.0,0.6707711219787598,1.0,-0.4886078536510467,0.2261359840631485,0.262471854686737,0.1116344630718231,0.0,0.0,0.0,25.0515193939209,25.0,18.884803771972656,-0.0,27.453516006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.045856088399887,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.04828866943717,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.0356658473610878,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1253662109375,291.1499938964844,284.25,283.8607788085937,291.1747131347656,297.1275939941406,291.128662109375,1.0,0.1508447825908661,1.0,1.0,0.6707711219787598,1.0,-0.4886078536510467,0.2261359840631485,0.262471854686737,0.1116344630718231,0.0,0.0,0.0,25.0515193939209,25.0,18.884803771972656,-0.0,27.453516006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1357421875,291.1499938964844,284.25,283.8517761230469,291.1612548828125,297.12860107421875,291.1376037597656,1.0,0.1508244425058365,1.0,1.0,0.6695481538772583,1.0,-0.4886079132556915,0.2266725301742553,0.2619353830814361,0.1111885234713554,0.0,0.0,0.0,25.04191780090332,25.0,10.75286102294922,-0.0,27.44562721252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1357421875,291.1499938964844,284.25,283.8517761230469,291.1612548828125,297.12860107421875,291.1376037597656,1.0,0.1508244425058365,1.0,1.0,0.6695481538772583,1.0,-0.4886079132556915,0.2266725301742553,0.2619353830814361,0.1111885234713554,0.0,0.0,0.0,25.04191780090332,25.0,10.75286102294922,-0.0,27.44562721252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
