time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949300,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439627766609192,0.050000000745058,0.0458561517298221,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439627766609192,0.050000000745058,0.0356658957898616,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439627766609192,0.050000000745058,0.2290609776973724,291.138916015625,291.1499938964844,284.25,283.8471374511719,291.1540832519531,297.129150390625,291.1401672363281,1.0,0.1508157849311828,1.0,1.0,0.6689366102218628,1.0,-0.4886084496974945,0.2269576638936996,0.2616507709026336,0.1109277233481407,0.0,0.0,0.0,25.037797927856445,25.0,7.180628299713135,-0.0,27.442291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5439527630805969,0.050000000745058,0.0458562299609184,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5439527630805969,0.050000000745058,0.0482888184487819,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5439527630805969,0.050000000745058,0.0356659553945064,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5439527630805969,0.050000000745058,0.0482888184487819,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5439527630805969,0.050000000745058,0.2290613651275634,291.1409912109375,291.1499938964844,284.25,283.8423767089844,291.1444396972656,297.1297302246094,291.14166259765625,1.0,0.1508079618215561,1.0,1.0,0.6677354574203491,1.0,-0.488609254360199,0.2273682653903961,0.2612409591674804,0.1107572019100189,0.0,0.0,0.0,25.03403091430664,25.0,3.563199758529663,-0.0,27.43928909301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0356661342084407,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1411437988281,291.1499938964844,284.25,283.8326110839844,291.12225341796875,297.1309509277344,291.14044189453125,1.0,0.1507945954799652,1.0,1.0,0.665333092212677,1.0,-0.48861163854599,0.2282400578260421,0.2603715658187866,0.1103692278265953,0.0,0.0,0.0,25.027530670166016,25.0,-3.862069606781006,-0.0,27.434221267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0356661342084407,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1411437988281,291.1499938964844,284.25,283.8326110839844,291.12225341796875,297.1309509277344,291.14044189453125,1.0,0.1507945954799652,1.0,1.0,0.665333092212677,1.0,-0.48861163854599,0.2282400578260421,0.2603715658187866,0.1103692278265953,0.0,0.0,0.0,25.027530670166016,25.0,-3.862069606781006,-0.0,27.434221267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.13629150390625,291.1499938964844,284.25,283.8225402832031,291.0989990234375,297.1322937011719,291.13446044921875,1.0,0.1507838368415832,1.0,1.0,0.6629307866096497,1.0,-0.488614946603775,0.2291546761989593,0.2594602704048157,0.1099075824022293,0.0,0.0,0.0,25.02220344543457,25.0,-10.217442512512209,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.13629150390625,291.1499938964844,284.25,283.8225402832031,291.0989990234375,297.1322937011719,291.13446044921875,1.0,0.1507838368415832,1.0,1.0,0.6629307866096497,1.0,-0.488614946603775,0.2291546761989593,0.2594602704048157,0.1099075824022293,0.0,0.0,0.0,25.02220344543457,25.0,-10.217442512512209,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,291.0748596191406,297.1336669921875,291.12469482421875,1.0,0.1507751941680908,1.0,1.0,0.6605387330055237,1.0,-0.4886189997196197,0.2301041036844253,0.2585149109363556,0.1093836948275566,0.0,0.0,0.0,25.017820358276367,25.0,-15.51978588104248,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,291.0748596191406,297.1336669921875,291.12469482421875,1.0,0.1507751941680908,1.0,1.0,0.6605387330055237,1.0,-0.4886189997196197,0.2301041036844253,0.2585149109363556,0.1093836948275566,0.0,0.0,0.0,25.017820358276367,25.0,-15.51978588104248,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0499572753906,297.1351013183594,291.1116638183594,1.0,0.1507682800292968,1.0,1.0,0.6581466794013977,1.0,-0.4886236786842346,0.2310837209224701,0.2575399577617645,0.1088156253099441,0.0,0.0,0.0,25.01422500610352,25.0,-19.9051513671875,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0499572753906,297.1351013183594,291.1116638183594,1.0,0.1507682800292968,1.0,1.0,0.6581466794013977,1.0,-0.4886236786842346,0.2310837209224701,0.2575399577617645,0.1088156253099441,0.0,0.0,0.0,25.01422500610352,25.0,-19.9051513671875,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0482905209064483,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0356672145426273,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0482905209064483,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.2290694415569305,291.10791015625,291.1499938964844,284.25,283.79638671875,291.0372314453125,297.1358337402344,291.10406494140625,1.0,0.1507653892040252,1.0,1.0,0.6569506525993347,1.0,-0.4886261820793152,0.2315826117992401,0.2570435702800751,0.1085205450654029,0.0,0.0,0.0,25.012680053710938,25.0,-21.797481536865234,-0.0,27.42360496520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0458580963313579,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0482907854020595,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0356674082577228,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0482907854020595,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.2290706932544708,291.1000366210937,291.1499938964844,284.25,283.791015625,291.0263366699219,297.1365966796875,291.0959167480469,1.0,0.1507628113031387,1.0,1.0,0.6562139391899109,1.0,-0.4886288046836853,0.2319883406162262,0.2566404640674591,0.108123704791069,0.0,0.0,0.0,25.011293411254883,25.0,-23.23016357421875,-0.0,27.422731399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0458586141467094,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0482913255691528,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.035667810589075,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0482913255691528,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.2290732711553573,291.083251953125,291.1499938964844,284.25,283.7802734375,291.00604248046875,297.1380920410156,291.07891845703125,1.0,0.1507584899663925,1.0,1.0,0.6547404527664185,1.0,-0.4886342287063598,0.2327928245067596,0.2558414041996002,0.1073091104626655,0.0,0.0,0.0,25.0089054107666,25.0,-24.72878837585449,-0.0,27.42132377624512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0458586141467094,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0482913255691528,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.035667810589075,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0482913255691528,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.2290732711553573,291.083251953125,291.1499938964844,284.25,283.7802734375,291.00604248046875,297.1380920410156,291.07891845703125,1.0,0.1507584899663925,1.0,1.0,0.6547404527664185,1.0,-0.4886342287063598,0.2327928245067596,0.2558414041996002,0.1073091104626655,0.0,0.0,0.0,25.0089054107666,25.0,-24.72878837585449,-0.0,27.42132377624512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.5435712933540344,0.050000000745058,0.0458591431379318,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.5435712933540344,0.050000000745058,0.0482918843626976,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.5435712933540344,0.050000000745058,0.0356682240962982,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.5435712933540344,0.050000000745058,0.0482918843626976,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.5435712933540344,0.050000000745058,0.2290759235620498,291.065673828125,291.1499938964844,284.25,283.7694702148437,290.9856872558594,297.1396789550781,291.06109619140625,1.0,0.1507551074028015,1.0,1.0,0.6532670259475708,1.0,-0.4886398017406463,0.2335991859436035,0.2550406157970428,0.1064994633197784,0.0,0.0,0.0,25.006954193115234,25.0,-25.72931671142578,-0.0,27.420289993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.5435712933540344,0.050000000745058,0.0458591431379318,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.5435712933540344,0.050000000745058,0.0482918843626976,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.5435712933540344,0.050000000745058,0.0356682240962982,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.5435712933540344,0.050000000745058,0.0482918843626976,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.5435712933540344,0.050000000745058,0.2290759235620498,291.065673828125,291.1499938964844,284.25,283.7694702148437,290.9856872558594,297.1396789550781,291.06109619140625,1.0,0.1507551074028015,1.0,1.0,0.6532670259475708,1.0,-0.4886398017406463,0.2335991859436035,0.2550406157970428,0.1064994633197784,0.0,0.0,0.0,25.006954193115234,25.0,-25.72931671142578,-0.0,27.420289993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0482924506068229,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0356686413288116,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.2290785908699035,291.0476379394531,291.1499938964844,284.25,283.7586669921875,290.97271728515625,297.1412353515625,291.0432434082031,1.0,0.1507524847984314,1.0,1.0,0.6531855463981628,1.0,-0.4886454343795776,0.2340861707925796,0.2545592486858368,0.1053997501730918,0.0,0.0,0.0,25.00541114807129,25.0,-24.932653427124023,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0482924506068229,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0356686413288116,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.2290785908699035,291.0476379394531,291.1499938964844,284.25,283.7586669921875,290.97271728515625,297.1412353515625,291.0432434082031,1.0,0.1507524847984314,1.0,1.0,0.6531855463981628,1.0,-0.4886454343795776,0.2340861707925796,0.2545592486858368,0.1053997501730918,0.0,0.0,0.0,25.00541114807129,25.0,-24.932653427124023,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434321165084839,0.050000000745058,0.0458602085709571,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434321165084839,0.050000000745058,0.0482930056750774,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434321165084839,0.050000000745058,0.0356690511107444,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434321165084839,0.050000000745058,0.2290812283754348,291.0308532714844,291.1499938964844,284.25,283.7479553222656,290.9613037109375,297.1427001953125,291.0267944335937,1.0,0.1507504731416702,1.0,1.0,0.6531040072441101,1.0,-0.4886509776115417,0.2345481216907501,0.2541028559207916,0.1043255031108856,0.0,0.0,0.0,25.004159927368164,25.0,-23.170164108276367,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434321165084839,0.050000000745058,0.0458602085709571,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434321165084839,0.050000000745058,0.0482930056750774,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434321165084839,0.050000000745058,0.0356690511107444,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434321165084839,0.050000000745058,0.2290812283754348,291.0308532714844,291.1499938964844,284.25,283.7479553222656,290.9613037109375,297.1427001953125,291.0267944335937,1.0,0.1507504731416702,1.0,1.0,0.6531040072441101,1.0,-0.4886509776115417,0.2345481216907501,0.2541028559207916,0.1043255031108856,0.0,0.0,0.0,25.004159927368164,25.0,-23.170164108276367,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.5433984398841858,0.050000000745058,0.0458604656159877,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.5433984398841858,0.050000000745058,0.0482932776212692,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.5433984398841858,0.050000000745058,0.0356692485511302,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.5433984398841858,0.050000000745058,0.0482932776212692,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.5433984398841858,0.050000000745058,0.2290825098752975,291.0228881835937,291.1499938964844,284.25,283.7426452636719,290.95574951171875,297.1433410644531,291.0189208984375,1.0,0.1507496535778045,1.0,1.0,0.6530632972717285,1.0,-0.488653689622879,0.2347718030214309,0.2538819015026092,0.1038062199950218,0.0,0.0,0.0,25.00362777709961,25.0,-22.34920692443848,-0.0,27.41886329650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.5433652997016907,0.050000000745058,0.045860718935728,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.5433652997016907,0.050000000745058,0.0482935458421707,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.5433652997016907,0.050000000745058,0.0356694459915161,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.5433652997016907,0.050000000745058,0.0482935458421707,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.5433652997016907,0.050000000745058,0.229083776473999,291.01513671875,291.1499938964844,284.25,283.7373962402344,290.9532775878906,297.1439514160156,291.0113830566406,1.0,0.1507489383220672,1.0,1.0,0.6537210941314697,1.0,-0.4886563718318939,0.2348388284444809,0.2538175284862518,0.1031506657600402,0.0,0.0,0.0,25.003173828125,25.0,-21.12776756286621,-0.0,27.418716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0458612069487571,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0482940599322319,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0356698259711265,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0482940599322319,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.2290862202644348,291.00146484375,291.1499938964844,284.25,283.7269897460937,290.9513244628906,297.14501953125,290.9984130859375,1.0,0.1507477760314941,1.0,1.0,0.6550368070602417,1.0,-0.4886614978313446,0.2349361330270767,0.2537253499031067,0.1018693447113037,0.0,0.0,0.0,25.002405166625977,25.0,-17.490800857543945,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0458612069487571,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0482940599322319,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0356698259711265,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0482940599322319,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.2290862202644348,291.00146484375,291.1499938964844,284.25,283.7269897460937,290.9513244628906,297.14501953125,290.9984130859375,1.0,0.1507477760314941,1.0,1.0,0.6550368070602417,1.0,-0.4886614978313446,0.2349361330270767,0.2537253499031067,0.1018693447113037,0.0,0.0,0.0,25.002405166625977,25.0,-17.490800857543945,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0482945367693901,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0356701798737049,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0482945367693901,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9903564453125,291.1499938964844,284.25,283.716796875,290.9498596191406,297.1459655761719,290.98785400390625,1.0,0.1507468968629837,1.0,1.0,0.6563524603843689,1.0,-0.488666296005249,0.2350089401006698,0.2536573410034179,0.1006622463464737,0.0,0.0,0.0,25.001792907714844,25.0,-14.166364669799805,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0482945367693901,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0356701798737049,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0482945367693901,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9903564453125,291.1499938964844,284.25,283.716796875,290.9498596191406,297.1459655761719,290.98785400390625,1.0,0.1507468968629837,1.0,1.0,0.6563524603843689,1.0,-0.488666296005249,0.2350089401006698,0.2536573410034179,0.1006622463464737,0.0,0.0,0.0,25.001792907714844,25.0,-14.166364669799805,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0458620823919773,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0482949838042259,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0356705114245414,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0482949838042259,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.2290906012058258,290.9814758300781,291.1499938964844,284.25,283.7069396972656,290.9541931152344,297.1468505859375,290.97967529296875,1.0,0.1507462412118911,1.0,1.0,0.6586911678314209,1.0,-0.4886707365512848,0.2348356246948242,0.2538351118564605,0.0993178337812423,0.0,0.0,0.0,25.001344680786133,25.0,-10.265606880187988,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0458620823919773,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0482949838042259,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0356705114245414,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0482949838042259,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.2290906012058258,290.9814758300781,291.1499938964844,284.25,283.7069396972656,290.9541931152344,297.1468505859375,290.97967529296875,1.0,0.1507462412118911,1.0,1.0,0.6586911678314209,1.0,-0.4886707365512848,0.2348356246948242,0.2538351118564605,0.0993178337812423,0.0,0.0,0.0,25.001344680786133,25.0,-10.265606880187988,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9758605957031,0.5431369543075562,0.050000000745058,0.045862466096878,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9758605957031,0.5431369543075562,0.050000000745058,0.0482953861355781,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9758605957031,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9758605957031,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9758605957031,0.5431369543075562,0.050000000745058,0.2290925234556198,290.97564697265625,291.1499938964844,284.25,283.6973876953125,290.9599609375,297.1476745605469,290.9745483398437,1.0,0.1507457643747329,1.0,1.0,0.6610298156738281,1.0,-0.4886747598648071,0.2346329391002655,0.2540418207645416,0.0980583131313324,0.0,0.0,0.0,25.000995635986328,25.0,-6.29185152053833,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9758605957031,0.5431369543075562,0.050000000745058,0.045862466096878,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9758605957031,0.5431369543075562,0.050000000745058,0.0482953861355781,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9758605957031,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9758605957031,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9758605957031,0.5431369543075562,0.050000000745058,0.2290925234556198,290.97564697265625,291.1499938964844,284.25,283.6973876953125,290.9599609375,297.1476745605469,290.9745483398437,1.0,0.1507457643747329,1.0,1.0,0.6610298156738281,1.0,-0.4886747598648071,0.2346329391002655,0.2540418207645416,0.0980583131313324,0.0,0.0,0.0,25.000995635986328,25.0,-6.29185152053833,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.0458626449108123,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.048295572400093,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.035670943558216,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.048295572400093,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.2290934026241302,290.9737243652344,291.1499938964844,284.25,283.6927795410156,290.96307373046875,297.1481018066406,290.972900390625,1.0,0.1507455855607986,1.0,1.0,0.6621991395950317,1.0,-0.4886766076087951,0.2345229089260101,0.254153698682785,0.0974638760089874,0.0,0.0,0.0,25.0008544921875,25.0,-4.550910949707031,-0.0,27.41842460632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.5430923104286194,0.050000000745058,0.0458628088235855,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.5430923104286194,0.050000000745058,0.0482957474887371,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.5430923104286194,0.050000000745058,0.0356710739433765,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.5430923104286194,0.050000000745058,0.0482957474887371,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.5430923104286194,0.050000000745058,0.2290942370891571,290.9723205566406,291.1499938964844,284.25,283.6882629394531,290.96728515625,297.1485290527344,290.9718017578125,1.0,0.1507454067468643,1.0,1.0,0.6636050939559937,1.0,-0.488678365945816,0.2343600988388061,0.2543182671070099,0.096846617758274,0.0,0.0,0.0,25.0007381439209,25.0,-2.804760217666626,-0.0,27.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0482960641384124,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0356713086366653,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.2290957421064376,290.971435546875,291.1499938964844,284.25,283.6795654296875,290.9768981933594,297.1494140625,290.9715576171875,1.0,0.150745153427124,1.0,1.0,0.6664170026779175,1.0,-0.4886815249919891,0.2340130358934402,0.2546685039997101,0.0956805124878883,0.0,0.0,0.0,25.00055313110352,25.0,0.6992454528808594,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0482960641384124,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0356713086366653,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.2290957421064376,290.971435546875,291.1499938964844,284.25,283.6795654296875,290.9768981933594,297.1494140625,290.9715576171875,1.0,0.150745153427124,1.0,1.0,0.6664170026779175,1.0,-0.4886815249919891,0.2340130358934402,0.2546685039997101,0.0956805124878883,0.0,0.0,0.0,25.00055313110352,25.0,0.6992454528808594,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0458633676171302,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0482963360846042,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0356715098023414,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0482963360846042,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9729309082031,291.1499938964844,284.25,283.67138671875,290.987060546875,297.1503295898437,290.9735717773437,1.0,0.1507449448108673,1.0,1.0,0.6692289113998413,1.0,-0.4886842668056488,0.2336454093456268,0.255038857460022,0.0946138203144073,0.0,0.0,0.0,25.00041961669922,25.0,3.695455551147461,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0458633676171302,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0482963360846042,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0356715098023414,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0482963360846042,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9729309082031,291.1499938964844,284.25,283.67138671875,290.987060546875,297.1503295898437,290.9735717773437,1.0,0.1507449448108673,1.0,1.0,0.6692289113998413,1.0,-0.4886842668056488,0.2336454093456268,0.255038857460022,0.0946138203144073,0.0,0.0,0.0,25.00041961669922,25.0,3.695455551147461,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
