time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11953620,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.309326171875,291.1499938964844,284.8691711425781,284.244384765625,291.4307861328125,297.5274353027344,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607683300971985,1.0,-0.4886871874332428,0.2355929613113403,0.2530941963195801,0.0956947579979896,0.0,0.0,0.0,24.99956321716309,25.0,40.17609786987305,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.309326171875,291.1499938964844,284.8691711425781,284.244384765625,291.4307861328125,297.5274353027344,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607683300971985,1.0,-0.4886871874332428,0.2355929613113403,0.2530941963195801,0.0956947579979896,0.0,0.0,0.0,24.99956321716309,25.0,40.17609786987305,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541320800781,297.57293701171875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543664932250977,1.0,-0.488686740398407,0.2369811683893203,0.2517055571079254,0.0971609503030777,0.0,0.0,0.0,24.99944496154785,25.0,38.46459579467773,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541320800781,297.57293701171875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543664932250977,1.0,-0.488686740398407,0.2369811683893203,0.2517055571079254,0.0971609503030777,0.0,0.0,0.0,24.99944496154785,25.0,38.46459579467773,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.4670104980469,297.6212463378906,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459246277809143,1.0,-0.4886862337589264,0.2389219254255294,0.2497643083333969,0.0991722866892814,0.0,0.0,0.0,24.999265670776367,25.0,35.0423698425293,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.4670104980469,297.6212463378906,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459246277809143,1.0,-0.4886862337589264,0.2389219254255294,0.2497643083333969,0.0991722866892814,0.0,0.0,0.0,24.999265670776367,25.0,35.0423698425293,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.5429996252059937,0.050000000745058,0.0458635240793228,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.5429996252059937,0.050000000745058,0.0482964999973773,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.5429996252059937,0.050000000745058,0.035671629011631,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.5429996252059937,0.050000000745058,0.0482964999973773,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.5429996252059937,0.050000000745058,0.2290977984666824,291.38311767578125,291.1499938964844,285.0805969238281,284.457763671875,291.4742431640625,297.6615295410156,291.3886413574219,1.0,0.1507451385259628,1.0,1.0,0.6389831900596619,1.0,-0.4886858463287353,0.240635871887207,0.2480499893426895,0.1009394973516464,0.0,0.0,0.0,24.999122619628903,25.0,31.16080474853516,-0.0,27.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439531207084656,0.050000000745058,0.0458563305437564,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439531207084656,0.050000000745058,0.0482889227569103,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439531207084656,0.050000000745058,0.0356660336256027,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439531207084656,0.050000000745058,0.0482889227569103,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5475572943687439,0.1450177580118179,0.2327345162630081,291.3869934082031,291.1499938964844,285.0941467285156,284.471435546875,291.4751281738281,297.67022705078125,291.3922424316406,1.0,0.1507871001958847,1.0,1.0,0.6374828219413757,1.0,-0.4929403066635132,0.243342250585556,0.2495980560779571,0.1016940176486969,0.0,0.0,0.0,24.829774856567383,43.0,30.311962127685547,-0.0,27.636669158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954467773437,0.6989582777023315,0.050000000745058,0.0452373400330543,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954467773437,0.6989582777023315,0.050000000745058,0.0476370975375175,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954467773437,0.6989582777023315,0.050000000745058,0.0351845994591712,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954467773437,0.6989582777023315,0.050000000745058,0.0476370975375175,297.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990478515625,0.926829993724823,0.1483206003904342,0.5280258655548096,291.3993225097656,291.1499938964844,285.13238525390625,284.50994873046875,291.5090637207031,297.679443359375,291.4090881347656,1.0,0.1598243862390518,1.0,1.0,0.6332618594169617,1.0,-0.8445044755935669,0.4155754148960113,0.4289290606975555,0.1939887255430221,0.0,0.0,0.0,11.392163276672363,43.0,44.02810287475586,-0.0,50.569766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.423095703125,0.684958279132843,0.050000000745058,0.0452610962092876,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.423095703125,0.684958279132843,0.050000000745058,0.047662116587162,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.423095703125,0.684958279132843,0.050000000745058,0.0352030768990516,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.423095703125,0.684958279132843,0.050000000745058,0.047662116587162,297.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281311035156,0.9305137395858764,0.1506046503782272,0.5649260878562927,291.4283142089844,291.04998779296875,285.170654296875,284.5484924316406,291.5054931640625,297.66845703125,291.4342956542969,1.0,0.1682095974683761,1.0,1.0,0.6299651861190796,1.0,-0.8888941407203674,0.4386019110679626,0.4502922296524048,0.2083912938833236,0.0,0.0,0.0,12.503912925720217,46.0,46.84201049804688,-0.0,58.79008102416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778578758239746,0.050000000745058,0.0452741496264934,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778578758239746,0.050000000745058,0.047675859183073,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778578758239746,0.050000000745058,0.0352132283151149,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778578758239746,0.050000000745058,0.047675859183073,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556579589844,0.9672389030456544,0.1550394594669342,0.6466942429542542,291.4556884765625,290.95001220703125,285.24713134765625,284.62530517578125,291.4990234375,297.6474609375,291.4583435058594,1.0,0.1838272362947464,1.0,1.0,0.6233718991279602,1.0,-0.9870906472206116,0.4897563457489013,0.4973343312740326,0.2411175072193145,0.0,0.0,0.0,13.983549118041992,34.0,31.91940689086914,-0.0,78.08670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778578758239746,0.050000000745058,0.0452741496264934,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778578758239746,0.050000000745058,0.047675859183073,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778578758239746,0.050000000745058,0.0352132283151149,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778578758239746,0.050000000745058,0.047675859183073,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556579589844,0.9672389030456544,0.1550394594669342,0.6466942429542542,291.4556884765625,290.95001220703125,285.24713134765625,284.62530517578125,291.4990234375,297.6474609375,291.4583435058594,1.0,0.1838272362947464,1.0,1.0,0.6233718991279602,1.0,-0.9870906472206116,0.4897563457489013,0.4973343312740326,0.2411175072193145,0.0,0.0,0.0,13.983549118041992,34.0,31.91940689086914,-0.0,78.08670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719376444816589,0.050000000745058,0.045285914093256,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719376444816589,0.050000000745058,0.0476882457733154,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719376444816589,0.050000000745058,0.035222377628088,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719376444816589,0.050000000745058,0.0476882457733154,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820888042449952,0.1592645794153213,0.6963112950325012,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859924316406,297.6269226074219,291.4697570800781,1.0,0.1930493414402008,1.0,1.0,0.616778552532196,1.0,-1.0467257499694824,0.5228026509284973,0.5239230394363403,0.2631284594535827,0.0,0.0,0.0,15.03998851776123,25.0,16.10432243347168,-0.0,91.88751983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719376444816589,0.050000000745058,0.045285914093256,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719376444816589,0.050000000745058,0.0476882457733154,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719376444816589,0.050000000745058,0.035222377628088,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719376444816589,0.050000000745058,0.0476882457733154,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820888042449952,0.1592645794153213,0.6963112950325012,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859924316406,297.6269226074219,291.4697570800781,1.0,0.1930493414402008,1.0,1.0,0.616778552532196,1.0,-1.0467257499694824,0.5228026509284973,0.5239230394363403,0.2631284594535827,0.0,0.0,0.0,15.03998851776123,25.0,16.10432243347168,-0.0,91.88751983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665639877319336,0.050000000745058,0.0452974997460842,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665639877319336,0.050000000745058,0.0477004498243331,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665639877319336,0.050000000745058,0.0352313891053199,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665639877319336,0.050000000745058,0.0477004498243331,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845573902130128,0.1637449115514755,0.7188965082168579,291.45758056640625,290.75,285.3981018066406,284.7762756347656,291.406494140625,297.6120300292969,291.4537353515625,1.0,0.1975702047348022,1.0,1.0,0.6006635427474976,1.0,-1.073879957199097,0.5463501214981079,0.5275298357009888,0.2816034853458404,0.0,0.0,0.0,15.701927185058594,25.0,-22.68248176574707,-0.0,98.9944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665639877319336,0.050000000745058,0.0452974997460842,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665639877319336,0.050000000745058,0.0477004498243331,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665639877319336,0.050000000745058,0.0352313891053199,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665639877319336,0.050000000745058,0.0477004498243331,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845573902130128,0.1637449115514755,0.7188965082168579,291.45758056640625,290.75,285.3981018066406,284.7762756347656,291.406494140625,297.6120300292969,291.4537353515625,1.0,0.1975702047348022,1.0,1.0,0.6006635427474976,1.0,-1.073879957199097,0.5463501214981079,0.5275298357009888,0.2816034853458404,0.0,0.0,0.0,15.701927185058594,25.0,-22.68248176574707,-0.0,98.9944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44012451171875,0.7933629155158997,0.1404038071632385,0.0769095718860626,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414978027344,0.6643897891044617,0.050000000745058,0.0477056354284286,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414978027344,0.6643897891044617,0.050000000745058,0.0352352187037467,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414978027344,0.6643897891044617,0.050000000745058,0.0477056354284286,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368591308594,0.9728966355323792,0.1663096249103546,0.6975818872451782,291.4367980957031,290.75,285.4369201660156,284.8149108886719,291.3646850585937,297.61944580078125,291.431884765625,1.0,0.1998425126075744,1.0,1.0,0.5921961665153503,1.0,-1.086245059967041,0.5584941506385803,0.5277508497238159,0.2913186252117157,0.0,0.0,0.0,15.994693756103516,25.0,-42.11787033081055,-0.0,102.32543182373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41473388671875,0.927013099193573,0.1391371488571167,0.1230101957917213,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41802978515625,0.7984681725502014,0.1435282677412033,0.0830411985516548,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.7245968580245972,0.1380774676799774,0.0455734729766845,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197998046875,0.6629536151885986,0.050000000745058,0.0477091111242771,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4145812988281,0.9277265071868896,0.1694739013910293,0.6156754493713379,291.4141540527344,290.6499938964844,285.4716186523437,284.84930419921875,291.3234558105469,297.6244201660156,291.4082946777344,1.0,0.2018373161554336,1.0,1.0,0.5845484733581543,1.0,-1.0980983972549438,0.5701631903648376,0.5279352068901062,0.3006993532180786,0.0,0.0,0.0,16.24009895324707,45.0,-57.0673828125,-0.0,105.51602172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38531494140625,0.9462996125221252,0.1370433419942855,0.1242566108703613,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853454589844,0.9543448686599731,0.1444055289030075,0.1338944733142852,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3856201171875,0.9354830980300904,0.1385524272918701,0.0937730446457862,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916015625,0.6729745268821716,0.050000000745058,0.04768543317914,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.9064450263977052,0.1742896437644958,0.5545727014541626,291.3846435546875,290.6499938964844,285.5076904296875,284.885009765625,291.27752685546875,297.6282043457031,291.3777770996094,1.0,0.2076879441738128,1.0,1.0,0.5764909386634827,1.0,-1.137239933013916,0.5966367125511169,0.5406031608581543,0.3194773495197296,0.0,0.0,0.0,16.16603660583496,45.0,-72.30619049072266,-0.0,115.57827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.9566081166267396,0.1361613571643829,0.1230016723275184,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490905761719,0.9746623039245604,0.1446340531110763,0.1369571685791015,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492736816406,0.9601236581802368,0.1378033459186554,0.0966684594750404,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.9365140199661256,0.1411188840866089,0.1223591268062591,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502197265625,0.8957021236419678,0.1795946359634399,0.5149096250534058,291.3482360839844,290.1499938964844,285.5431823730469,284.9200439453125,291.2215881347656,297.6493225097656,291.3402404785156,1.0,0.2158595621585846,1.0,1.0,0.5659172534942627,1.0,-1.1927520036697388,0.6343759298324585,0.5583760738372803,0.3463219404220581,0.0,0.0,0.0,16.436405181884766,65.0,-90.3391571044922,-0.0,129.69874572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9267257452011108,0.1376130431890487,0.1234667897224426,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.9488643407821656,0.1463217139244079,0.1382793933153152,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251953125,0.9300611615180968,0.1387746632099151,0.0969192162156105,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9381753206253052,0.1417298018932342,0.1341966539621353,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9202889204025269,0.1892421841621399,0.6057822704315186,291.2499694824219,289.6499938964844,285.61236572265625,284.9879150390625,291.087890625,297.6835021972656,291.2396240234375,1.0,0.2381341308355331,1.0,1.0,0.544769823551178,1.0,-1.3184655904769895,0.721548855304718,0.5969167351722717,0.4086834192276001,0.0,0.0,0.0,19.487064361572266,85.0,-131.75917053222656,-0.0,173.85549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9267257452011108,0.1376130431890487,0.1234667897224426,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.9488643407821656,0.1463217139244079,0.1382793933153152,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251953125,0.9300611615180968,0.1387746632099151,0.0969192162156105,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9381753206253052,0.1417298018932342,0.1341966539621353,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9202889204025269,0.1892421841621399,0.6057822704315186,291.2499694824219,289.6499938964844,285.61236572265625,284.9879150390625,291.087890625,297.6835021972656,291.2396240234375,1.0,0.2381341308355331,1.0,1.0,0.544769823551178,1.0,-1.3184655904769895,0.721548855304718,0.5969167351722717,0.4086834192276001,0.0,0.0,0.0,19.487064361572266,85.0,-131.75917053222656,-0.0,173.85549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8972302675247192,0.1408498287200927,0.1262069046497345,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.9166577458381652,0.1495029032230377,0.1410575062036514,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8994671106338501,0.1418708860874176,0.0988747030496597,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.90451180934906,0.1439964324235916,0.1360566765069961,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.9510578513145448,0.1957075744867324,0.7365925312042236,291.1169738769531,289.1499938964844,285.6786499023437,285.0523986816406,290.93194580078125,297.6819763183594,291.1053161621094,1.0,0.2679095864295959,1.0,1.0,0.5236223936080933,1.0,-1.4866825342178345,0.8372186422348022,0.6494638919830322,0.4903640747070312,0.0,0.0,0.0,24.10569953918457,105.0,-174.87255859375,-0.0,247.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8972302675247192,0.1408498287200927,0.1262069046497345,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.9166577458381652,0.1495029032230377,0.1410575062036514,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8994671106338501,0.1418708860874176,0.0988747030496597,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.90451180934906,0.1439964324235916,0.1360566765069961,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.9510578513145448,0.1957075744867324,0.7365925312042236,291.1169738769531,289.1499938964844,285.6786499023437,285.0523986816406,290.93194580078125,297.6819763183594,291.1053161621094,1.0,0.2679095864295959,1.0,1.0,0.5236223936080933,1.0,-1.4866825342178345,0.8372186422348022,0.6494638919830322,0.4903640747070312,0.0,0.0,0.0,24.10569953918457,105.0,-174.87255859375,-0.0,247.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.865234375,0.8564515709877014,0.1438001841306686,0.1291800588369369,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8640441894531,0.8740333914756775,0.1531098037958145,0.1446012556552887,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650817871094,0.8587610721588135,0.1450862735509872,0.1013023257255554,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648376464844,0.8622967004776001,0.1468788385391235,0.1388745009899139,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85955810546875,0.9613870978355408,0.1985836178064346,0.8919187188148499,290.8564453125,288.6499938964844,285.7415466308594,285.1129455566406,290.48651123046875,297.6451721191406,290.83087158203125,1.0,0.3042984008789062,1.0,1.0,0.4754424393177032,1.0,-1.6874209642410278,1.0177838802337646,0.6696370244026184,0.6303243637084961,0.0,0.0,0.0,31.46940803527832,125.0,-357.7310791015625,-0.0,363.29144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.865234375,0.8564515709877014,0.1438001841306686,0.1291800588369369,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8640441894531,0.8740333914756775,0.1531098037958145,0.1446012556552887,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650817871094,0.8587610721588135,0.1450862735509872,0.1013023257255554,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648376464844,0.8622967004776001,0.1468788385391235,0.1388745009899139,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85955810546875,0.9613870978355408,0.1985836178064346,0.8919187188148499,290.8564453125,288.6499938964844,285.7415466308594,285.1129455566406,290.48651123046875,297.6451721191406,290.83087158203125,1.0,0.3042984008789062,1.0,1.0,0.4754424393177032,1.0,-1.6874209642410278,1.0177838802337646,0.6696370244026184,0.6303243637084961,0.0,0.0,0.0,31.46940803527832,125.0,-357.7310791015625,-0.0,363.29144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.7150604724884033,0.1449280232191085,0.1316162794828415,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.453125,0.7306075692176819,0.155794158577919,0.1484394520521164,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545593261719,0.7177686095237732,0.1468354016542434,0.1035736724734306,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542236328125,0.720848023891449,0.1489868760108947,0.142137736082077,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44775390625,0.7919051051139832,0.1991319954395294,0.9006980657577515,290.4436340332031,288.1499938964844,285.8006286621094,285.1690673828125,289.9256591796875,297.5888671875,290.4100646972656,1.0,0.3365945219993591,1.0,1.0,0.4272624850273132,1.0,-1.7120776176452637,1.1161216497421265,0.5959559082984924,0.7235142588615417,0.0,0.0,0.0,58.82548522949219,113.0,-539.1025390625,-0.0,456.6090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.7150604724884033,0.1449280232191085,0.1316162794828415,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.453125,0.7306075692176819,0.155794158577919,0.1484394520521164,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545593261719,0.7177686095237732,0.1468354016542434,0.1035736724734306,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542236328125,0.720848023891449,0.1489868760108947,0.142137736082077,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44775390625,0.7919051051139832,0.1991319954395294,0.9006980657577515,290.4436340332031,288.1499938964844,285.8006286621094,285.1690673828125,289.9256591796875,297.5888671875,290.4100646972656,1.0,0.3365945219993591,1.0,1.0,0.4272624850273132,1.0,-1.7120776176452637,1.1161216497421265,0.5959559082984924,0.7235142588615417,0.0,0.0,0.0,58.82548522949219,113.0,-539.1025390625,-0.0,456.6090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122497558594,0.6888113617897034,0.144999474287033,0.1321833282709121,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102355957031,0.7071701288223267,0.1568516939878463,0.149913340806961,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118530273437,0.6922867298126221,0.1472956091165542,0.1042716652154922,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2114562988281,0.6960862278938293,0.1497930437326431,0.1433634757995605,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2046203613281,0.7632979154586792,0.199167788028717,0.9030845165252686,290.2001037597656,288.1499938964844,285.8285522460937,285.1952819824219,289.62762451171875,297.5610656738281,290.16387939453125,1.0,0.3468192517757416,1.0,1.0,0.403172492980957,1.0,-1.719707727432251,1.1660950183868408,0.5536127090454102,0.7718331217765808,0.0,0.0,0.0,68.7642822265625,113.0,-612.1226806640625,-0.0,490.3633117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9439392089844,0.6728731989860535,0.1448211371898651,0.1324033290147781,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9414367675781,0.6923953890800476,0.157739982008934,0.1511148959398269,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.6768732070922852,0.147530123591423,0.104722686111927,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428405761719,0.681168794631958,0.1504483222961425,0.1443361788988113,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9351806640625,0.7470196485519409,0.1990202963352203,0.9041734933853148,289.929931640625,287.6499938964844,285.8553771972656,285.22021484375,289.27001953125,297.5331726074219,289.88775634765625,1.0,0.3541942238807678,1.0,1.0,0.3745518922805786,1.0,-1.7244350910186768,1.2240650653839111,0.5003700852394104,0.8287063837051392,0.0,0.0,0.0,75.96946716308594,101.0,-697.4830322265625,-0.0,514.5402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.656156599521637,0.1437402665615081,0.1319634914398193,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116455078125,0.6781587600708008,0.1589719355106353,0.1527832150459289,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.661220908164978,0.1473122984170913,0.1049770414829254,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133239746094,0.6667547821998596,0.1512610614299774,0.1455941796302795,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30499267578125,0.7306416034698486,0.1980962306261062,0.9025704264640808,289.2990417480469,287.1499938964844,285.90533447265625,285.26580810546875,288.53857421875,297.4765014648437,289.2522888183594,1.0,0.3620131909847259,1.0,1.0,0.3173106908798218,1.0,-1.7258082628250122,1.3368152379989624,0.388992965221405,0.9409311413764954,0.0,0.0,0.0,84.3724136352539,89.0,-840.8619995117188,-0.0,540.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.656156599521637,0.1437402665615081,0.1319634914398193,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116455078125,0.6781587600708008,0.1589719355106353,0.1527832150459289,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.661220908164978,0.1473122984170913,0.1049770414829254,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133239746094,0.6667547821998596,0.1512610614299774,0.1455941796302795,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30499267578125,0.7306416034698486,0.1980962306261062,0.9025704264640808,289.2990417480469,287.1499938964844,285.90533447265625,285.26580810546875,288.53857421875,297.4765014648437,289.2522888183594,1.0,0.3620131909847259,1.0,1.0,0.3173106908798218,1.0,-1.7258082628250122,1.3368152379989624,0.388992965221405,0.9409311413764954,0.0,0.0,0.0,84.3724136352539,89.0,-840.8619995117188,-0.0,540.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588134765625,0.6497518420219421,0.1419253498315811,0.130567193031311,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549377441406,0.6749591827392578,0.1595760881900787,0.1535921543836593,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65777587890625,0.6559780240058899,0.1463405936956405,0.1044852659106254,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.6631736755371094,0.1515135318040847,0.1460488885641098,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.648681640625,0.7248769402503967,0.1964024901390075,0.8962535858154297,288.6427001953125,287.25,285.95001220703125,285.3053894042969,287.8591003417969,297.4192810058594,288.5963439941406,1.0,0.3629351258277893,1.0,1.0,0.2600694596767425,1.0,-1.717479586601257,1.434913992881775,0.2825656235218048,1.0405137538909912,0.0,0.0,0.0,86.67361450195312,77.0,-892.2637329101562,-0.0,541.7748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588134765625,0.6497518420219421,0.1419253498315811,0.130567193031311,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549377441406,0.6749591827392578,0.1595760881900787,0.1535921543836593,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65777587890625,0.6559780240058899,0.1463405936956405,0.1044852659106254,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.6631736755371094,0.1515135318040847,0.1460488885641098,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.648681640625,0.7248769402503967,0.1964024901390075,0.8962535858154297,288.6427001953125,287.25,285.95001220703125,285.3053894042969,287.8591003417969,297.4192810058594,288.5963439941406,1.0,0.3629351258277893,1.0,1.0,0.2600694596767425,1.0,-1.717479586601257,1.434913992881775,0.2825656235218048,1.0405137538909912,0.0,0.0,0.0,86.67361450195312,77.0,-892.2637329101562,-0.0,541.7748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682678222656,0.6488204002380371,0.1395264416933059,0.1284911483526229,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0645446777344,0.6776976585388184,0.15935979783535,0.153553619980812,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.06719970703125,0.6563296318054199,0.1447275578975677,0.1034343764185905,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660095214844,0.6654541492462158,0.1511000692844391,0.1457887589931488,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05963134765625,0.7248645424842834,0.1939123123884201,0.8857876658439636,288.0545654296875,287.3500061035156,285.9911804199219,285.3408508300781,287.3634948730469,297.36163330078125,288.0160522460937,1.0,0.3589978814125061,1.0,1.0,0.2113271653652191,1.0,-1.7008063793182373,1.4978705644607544,0.2029357403516769,1.106777906417847,0.0,0.0,0.0,84.80016326904297,65.0,-815.3383178710938,-0.0,525.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682678222656,0.6488204002380371,0.1395264416933059,0.1284911483526229,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0645446777344,0.6776976585388184,0.15935979783535,0.153553619980812,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.06719970703125,0.6563296318054199,0.1447275578975677,0.1034343764185905,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660095214844,0.6654541492462158,0.1511000692844391,0.1457887589931488,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05963134765625,0.7248645424842834,0.1939123123884201,0.8857876658439636,288.0545654296875,287.3500061035156,285.9911804199219,285.3408508300781,287.3634948730469,297.36163330078125,288.0160522460937,1.0,0.3589978814125061,1.0,1.0,0.2113271653652191,1.0,-1.7008063793182373,1.4978705644607544,0.2029357403516769,1.106777906417847,0.0,0.0,0.0,84.80016326904297,65.0,-815.3383178710938,-0.0,525.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
