time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11955780,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57965087890625,0.6517049670219421,0.1368248611688614,0.1259488016366958,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.576171875,0.6843828558921814,0.1584778577089309,0.1526763886213302,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57861328125,0.6606155037879944,0.1427529007196426,0.1019696071743965,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.67158043384552,0.150049939751625,0.1447523683309555,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.572265625,0.7288091778755188,0.190904825925827,0.8719196319580078,287.5680236816406,287.45001220703125,286.03106689453125,285.37457275390625,286.9775390625,297.3138122558594,287.5357971191406,1.0,0.351532369852066,1.0,1.0,0.1625848710536956,1.0,-1.6770504713058472,1.5381664037704468,0.1388840228319168,1.1518718004226685,0.0,0.0,0.0,80.10807800292969,53.0,-697.3348999023438,-0.0,497.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57965087890625,0.6517049670219421,0.1368248611688614,0.1259488016366958,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.576171875,0.6843828558921814,0.1584778577089309,0.1526763886213302,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57861328125,0.6606155037879944,0.1427529007196426,0.1019696071743965,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.67158043384552,0.150049939751625,0.1447523683309555,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.572265625,0.7288091778755188,0.190904825925827,0.8719196319580078,287.5680236816406,287.45001220703125,286.03106689453125,285.37457275390625,286.9775390625,297.3138122558594,287.5357971191406,1.0,0.351532369852066,1.0,1.0,0.1625848710536956,1.0,-1.6770504713058472,1.5381664037704468,0.1388840228319168,1.1518718004226685,0.0,0.0,0.0,80.10807800292969,53.0,-697.3348999023438,-0.0,497.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.6547924876213074,0.1354792267084121,0.1246215477585792,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.352294921875,0.6894488334655762,0.157929465174675,0.1520687490701675,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550109863281,0.6644961833953857,0.1417591422796249,0.1011870056390762,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536682128906,0.6763201951980591,0.1494196504354477,0.1440661400556564,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.7324352264404297,0.1893583685159683,0.8644711375236511,287.3433837890625,287.45001220703125,286.050537109375,285.3908386230469,286.6930847167969,297.2929077148437,287.3056030273437,1.0,0.3468106091022491,1.0,1.0,0.1382137238979339,1.0,-1.6640206575393677,1.572524905204773,0.0914957672357559,1.1887809038162231,0.0,0.0,0.0,76.91089630126953,53.0,-688.6968383789062,-0.0,480.4432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227111816406,0.6589482426643372,0.1341257393360138,0.1232849583029747,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.6955938935279846,0.1573086529970169,0.1513851135969162,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217346191406,0.6694974899291992,0.1407492011785507,0.1003897711634635,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.12066650390625,0.6821401119232178,0.1487211436033249,0.1433069705963134,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167297363281,0.7371008992195129,0.1877705156803131,0.8568277955055237,287.1134948730469,287.54998779296875,286.0697326660156,285.4066772460937,286.6620483398437,297.2733764648437,287.0917663574219,1.0,0.3415568470954895,1.0,1.0,0.1385232657194137,1.0,-1.6505506038665771,1.563194751739502,0.0873558893799781,1.1822816133499146,0.0,0.0,0.0,73.31071472167969,41.0,-602.4892578125,-0.0,462.23968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.6722241044044495,0.1319523006677627,0.1208506897091865,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344482421875,0.7125073671340942,0.156345397233963,0.1500499695539474,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6845781207084656,0.1391999274492263,0.0989500358700752,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6985960602760315,0.1475930213928222,0.1418198049068451,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.7512421607971191,0.1850268244743347,0.8422751426696777,286.9321594238281,287.6499938964844,286.1072998046875,285.4372863769531,286.6981506347656,297.2424011230469,286.92303466796875,1.0,0.3298169076442718,1.0,1.0,0.1391423493623733,1.0,-1.6250357627868652,1.5387141704559326,0.0863215997815132,1.1631016731262207,0.0,0.0,0.0,64.92707824707031,29.0,-321.448974609375,-0.0,424.1539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.6722241044044495,0.1319523006677627,0.1208506897091865,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344482421875,0.7125073671340942,0.156345397233963,0.1500499695539474,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6845781207084656,0.1391999274492263,0.0989500358700752,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6985960602760315,0.1475930213928222,0.1418198049068451,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.7512421607971191,0.1850268244743347,0.8422751426696777,286.9321594238281,287.6499938964844,286.1072998046875,285.4372863769531,286.6981506347656,297.2424011230469,286.92303466796875,1.0,0.3298169076442718,1.0,1.0,0.1391423493623733,1.0,-1.6250357627868652,1.5387141704559326,0.0863215997815132,1.1631016731262207,0.0,0.0,0.0,64.92707824707031,29.0,-321.448974609375,-0.0,424.1539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6959785223007202,0.130673661828041,0.1191547513008117,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7366825938224792,0.1560083478689193,0.1492087244987487,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.7098437547683716,0.1384296715259552,0.0980068296194076,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236154675483704,0.1470725089311599,0.1408090889453888,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.7761259078979492,0.1831105947494506,0.8309984803199768,286.84747314453125,287.75,286.14385986328125,285.46649169921875,286.7355651855469,297.22369384765625,286.8433532714844,1.0,0.3170269429683685,1.0,1.0,0.1397614330053329,1.0,-1.6061009168624878,1.520230770111084,0.0858701914548873,1.1485272645950315,0.0,0.0,0.0,55.13092803955078,25.0,-158.50299072265625,-0.0,386.8243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6959785223007202,0.130673661828041,0.1191547513008117,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7366825938224792,0.1560083478689193,0.1492087244987487,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.7098437547683716,0.1384296715259552,0.0980068296194076,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236154675483704,0.1470725089311599,0.1408090889453888,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.7761259078979492,0.1831105947494506,0.8309984803199768,286.84747314453125,287.75,286.14385986328125,285.46649169921875,286.7355651855469,297.22369384765625,286.8433532714844,1.0,0.3170269429683685,1.0,1.0,0.1397614330053329,1.0,-1.6061009168624878,1.520230770111084,0.0858701914548873,1.1485272645950315,0.0,0.0,0.0,55.13092803955078,25.0,-158.50299072265625,-0.0,386.8243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.723738431930542,0.1302459686994552,0.1182458102703094,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662017941474915,0.15635746717453,0.149024561047554,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371269464492798,0.1383827924728393,0.0975915640592575,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514437437057495,0.1472196280956268,0.1404396891593933,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.807145893573761,0.1820476949214935,0.8236004710197449,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.08447265625,297.215087890625,286.9510192871094,1.0,0.3065111637115478,1.0,1.0,0.1691464632749557,1.0,-1.5949592590332031,1.4631247520446775,0.1318345665931701,1.0938711166381836,0.0,0.0,0.0,46.674991607666016,25.0,99.3341827392578,-0.0,357.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.723738431930542,0.1302459686994552,0.1182458102703094,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662017941474915,0.15635746717453,0.149024561047554,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371269464492798,0.1383827924728393,0.0975915640592575,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514437437057495,0.1472196280956268,0.1404396891593933,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.807145893573761,0.1820476949214935,0.8236004710197449,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.08447265625,297.215087890625,286.9510192871094,1.0,0.3065111637115478,1.0,1.0,0.1691464632749557,1.0,-1.5949592590332031,1.4631247520446775,0.1318345665931701,1.0938711166381836,0.0,0.0,0.0,46.674991607666016,25.0,99.3341827392578,-0.0,357.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526473999023438,0.1307729333639145,0.1182817816734314,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8007747530937195,0.1575537472963333,0.1497105360031128,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055603027344,0.7679849863052368,0.1391644924879074,0.0978147387504577,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843186259269714,0.1481880247592926,0.1409157365560531,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8388691544532776,0.1819936782121658,0.8210873007774353,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.337646484375,297.2159729003906,287.1252136230469,1.0,0.2991946041584015,1.0,1.0,0.1985314786434173,1.0,-1.5936428308486938,1.4297341108322144,0.1639087200164795,1.0608278512954712,0.0,0.0,0.0,40.15048599243164,25.0,211.24029541015625,-0.0,339.42974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526473999023438,0.1307729333639145,0.1182817816734314,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8007747530937195,0.1575537472963333,0.1497105360031128,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055603027344,0.7679849863052368,0.1391644924879074,0.0978147387504577,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843186259269714,0.1481880247592926,0.1409157365560531,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8388691544532776,0.1819936782121658,0.8210873007774353,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.337646484375,297.2159729003906,287.1252136230469,1.0,0.2991946041584015,1.0,1.0,0.1985314786434173,1.0,-1.5936428308486938,1.4297341108322144,0.1639087200164795,1.0608278512954712,0.0,0.0,0.0,40.15048599243164,25.0,211.24029541015625,-0.0,339.42974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073974609375,0.7692327499389648,0.1312949359416961,0.1185715496540069,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.8188830614089966,0.1584002524614334,0.1503254175186157,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082214355469,0.7855864763259888,0.1397876590490341,0.0981171056628227,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.208984375,0.8026260137557983,0.1489143222570419,0.1414190679788589,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112121582031,0.8562461733818054,0.1822568625211715,0.8213295936584473,287.2135009765625,287.95001220703125,286.2316589355469,285.53424072265625,287.4787292480469,297.2182312011719,287.2305603027344,1.0,0.2964930534362793,1.0,1.0,0.2132239937782287,1.0,-1.5959851741790771,1.4135361909866333,0.1824488788843155,1.044193983078003,0.0,0.0,0.0,37.45759963989258,25.0,254.73329162597656,-0.0,333.2627258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32110595703125,0.7875789403915405,0.1319731473922729,0.119016446173191,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235778808594,0.8371341824531555,0.1593955159187317,0.1510963886976242,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3219909667969,0.8046104311943054,0.1405486464500427,0.098527118563652,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32281494140625,0.8212379813194275,0.1497855633497238,0.1420748233795166,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251342773437,0.8755471706390381,0.1826910823583603,0.8224204182624817,287.3275756835937,288.04998779296875,286.24871826171875,285.5469970703125,287.6141967773437,297.2216186523437,287.345458984375,1.0,0.2943376004695892,1.0,1.0,0.2260254174470901,1.0,-1.600032091140747,1.39974045753479,0.2002916038036346,1.029604196548462,0.0,0.0,0.0,35.059085845947266,25.0,287.4591369628906,-0.0,328.7265930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8277099132537842,0.1337173134088516,0.1203054189682006,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.8800684809684753,0.1617771387100219,0.1530530750751495,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.8441396355628967,0.1424309313297271,0.0996314883232116,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8618062734603882,0.1519090831279754,0.1437912136316299,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.9216437339782716,0.1840024888515472,0.8268263936042786,287.5739440917969,288.1499938964844,286.2823791503906,285.57183837890625,287.9024353027344,297.2315368652344,287.5940856933594,1.0,0.2914502918720245,1.0,1.0,0.2516282498836517,1.0,-1.6126017570495603,1.372705101966858,0.239896610379219,1.0000600814819336,0.0,0.0,0.0,30.993867874145508,25.0,336.8551940917969,-0.0,323.7995300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8277099132537842,0.1337173134088516,0.1203054189682006,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.8800684809684753,0.1617771387100219,0.1530530750751495,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.8441396355628967,0.1424309313297271,0.0996314883232116,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8618062734603882,0.1519090831279754,0.1437912136316299,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.9216437339782716,0.1840024888515472,0.8268263936042786,287.5739440917969,288.1499938964844,286.2823791503906,285.57183837890625,287.9024353027344,297.2315368652344,287.5940856933594,1.0,0.2914502918720245,1.0,1.0,0.2516282498836517,1.0,-1.6126017570495603,1.372705101966858,0.239896610379219,1.0000600814819336,0.0,0.0,0.0,30.993867874145508,25.0,336.8551940917969,-0.0,323.7995300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445129394531,0.8755291104316711,0.1359130293130874,0.1220386028289794,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476257324219,0.9380099773406982,0.1646312028169632,0.1554933786392212,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456115722656,0.8945001363754272,0.1447506546974182,0.1010674983263015,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466796875,0.9153438806533812,0.1544917821884155,0.1459788978099823,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.849365234375,0.9788633584976196,0.1858401298522949,0.8337852358818054,287.8524475097656,288.25,286.31561279296875,285.5959167480469,288.2172546386719,297.2445983886719,287.8747253417969,1.0,0.290162444114685,1.0,1.0,0.2772310674190521,1.0,-1.6303147077560425,1.345258355140686,0.285056322813034,0.9690343141555786,0.0,0.0,0.0,27.69449806213379,25.0,381.40716552734375,-0.0,323.4666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445129394531,0.8755291104316711,0.1359130293130874,0.1220386028289794,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476257324219,0.9380099773406982,0.1646312028169632,0.1554933786392212,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456115722656,0.8945001363754272,0.1447506546974182,0.1010674983263015,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466796875,0.9153438806533812,0.1544917821884155,0.1459788978099823,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.849365234375,0.9788633584976196,0.1858401298522949,0.8337852358818054,287.8524475097656,288.25,286.31561279296875,285.5959167480469,288.2172546386719,297.2445983886719,287.8747253417969,1.0,0.290162444114685,1.0,1.0,0.2772310674190521,1.0,-1.6303147077560425,1.345258355140686,0.285056322813034,0.9690343141555786,0.0,0.0,0.0,27.69449806213379,25.0,381.40716552734375,-0.0,323.4666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053466796875,0.8945818543434143,0.1384366303682327,0.1242172345519065,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10772705078125,0.9604201316833496,0.1678579598665237,0.158434122800827,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1061706542969,0.9147032499313354,0.1474103778600692,0.102850966155529,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.9381394386291504,0.157434344291687,0.1486545354127884,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.9887664318084716,0.1883138716220855,0.8253989815711975,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.2597961425781,288.12811279296875,1.0,0.2893870770931244,1.0,1.0,0.2913910746574402,1.0,-1.6317092180252075,1.3215523958206177,0.3101568520069122,0.9452704191207886,0.0,0.0,0.0,26.879051208496094,28.0,348.7693786621094,-0.0,321.8691711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053466796875,0.8945818543434143,0.1384366303682327,0.1242172345519065,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10772705078125,0.9604201316833496,0.1678579598665237,0.158434122800827,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1061706542969,0.9147032499313354,0.1474103778600692,0.102850966155529,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.9381394386291504,0.157434344291687,0.1486545354127884,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.9887664318084716,0.1883138716220855,0.8253989815711975,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.2597961425781,288.12811279296875,1.0,0.2893870770931244,1.0,1.0,0.2913910746574402,1.0,-1.6317092180252075,1.3215523958206177,0.3101568520069122,0.9452704191207886,0.0,0.0,0.0,26.879051208496094,28.0,348.7693786621094,-0.0,321.8691711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8965482711791992,0.1410812139511108,0.1265743821859359,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.96300607919693,0.1713335365056991,0.161666139960289,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.916990041732788,0.1502696722745895,0.1048185527324676,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407588243484496,0.1606123298406601,0.1516098082065582,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.9819344878196716,0.1917033344507217,0.8153495788574219,288.3294677734375,288.45001220703125,286.3811340332031,285.6421203613281,288.6136474609375,297.2749938964844,288.3456726074219,1.0,0.2898363769054413,1.0,1.0,0.3055510818958282,1.0,-1.632310152053833,1.2971006631851196,0.3352093994617462,0.9206514358520508,0.0,0.0,0.0,27.10299491882324,31.0,315.5022277832031,-0.0,322.7445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8965482711791992,0.1410812139511108,0.1265743821859359,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.96300607919693,0.1713335365056991,0.161666139960289,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.916990041732788,0.1502696722745895,0.1048185527324676,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407588243484496,0.1606123298406601,0.1516098082065582,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.9819344878196716,0.1917033344507217,0.8153495788574219,288.3294677734375,288.45001220703125,286.3811340332031,285.6421203613281,288.6136474609375,297.2749938964844,288.3456726074219,1.0,0.2898363769054413,1.0,1.0,0.3055510818958282,1.0,-1.632310152053833,1.2971006631851196,0.3352093994617462,0.9206514358520508,0.0,0.0,0.0,27.10299491882324,31.0,315.5022277832031,-0.0,322.7445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.8971482515335083,0.1424460560083389,0.1277910321950912,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333190917969,0.9639477133750916,0.1731614619493484,0.1633698493242263,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.431884765625,0.9177629351615906,0.1517674177885055,0.1058523580431938,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.941696047782898,0.1622843146324157,0.1531689912080764,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.978688895702362,0.1936360895633697,0.8124655485153198,288.43634033203125,288.45001220703125,286.3973693847656,285.6533508300781,288.714599609375,297.28326416015625,288.452392578125,1.0,0.2905343174934387,1.0,1.0,0.3126310706138611,1.0,-1.6354655027389526,1.286630392074585,0.3488350808620453,0.9095146059989928,0.0,0.0,0.0,27.301183700561523,31.0,306.8673400878906,-0.0,324.8606262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.8976062536239624,0.1438387483358383,0.1290349066257476,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.964765191078186,0.1750402301549911,0.1651273667812347,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.9183951020240784,0.153300255537033,0.1069152876734733,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291748046875,0.942499577999115,0.1640022099018097,0.1547772288322448,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.9756357073783876,0.1956804990768432,0.81082683801651,288.5318603515625,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,297.2919311523437,288.5428161621094,1.0,0.2915293574333191,1.0,1.0,0.3131217062473297,1.0,-1.640305757522583,1.2883952856063845,0.3519105315208435,0.9102254509925842,0.0,0.0,0.0,27.54996681213379,34.0,270.03045654296875,-0.0,327.9947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982349038124084,0.146574854850769,0.1315232366323471,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64715576171875,0.966158390045166,0.1787891983985901,0.1686909049749374,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.646484375,0.9193286299705504,0.1563066989183426,0.1090422347187995,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438405632972716,0.1674223840236663,0.1580329537391662,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707357883453368,0.199849247932434,0.811771810054779,288.6484680175781,288.6499938964844,286.44610595703125,285.68658447265625,288.7967834472656,297.3087463378906,288.6558532714844,1.0,0.2943786382675171,1.0,1.0,0.3141030371189117,1.0,-1.6551647186279297,1.2970750331878662,0.3580897152423858,0.9157082438468932,0.0,0.0,0.0,28.17548370361328,37.0,183.7324066162109,-0.0,337.3386535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982349038124084,0.146574854850769,0.1315232366323471,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64715576171875,0.966158390045166,0.1787891983985901,0.1686909049749374,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.646484375,0.9193286299705504,0.1563066989183426,0.1090422347187995,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438405632972716,0.1674223840236663,0.1580329537391662,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707357883453368,0.199849247932434,0.811771810054779,288.6484680175781,288.6499938964844,286.44610595703125,285.68658447265625,288.7967834472656,297.3087463378906,288.6558532714844,1.0,0.2943786382675171,1.0,1.0,0.3141030371189117,1.0,-1.6551647186279297,1.2970750331878662,0.3580897152423858,0.9157082438468932,0.0,0.0,0.0,28.17548370361328,37.0,183.7324066162109,-0.0,337.3386535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.8986998796463013,0.1491943448781967,0.1339117735624313,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.9674333930015564,0.1824379414319992,0.1721758991479873,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.9200182557106018,0.159162700176239,0.111070841550827,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9450429081916808,0.1707366853952407,0.1612040996551513,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.9682071208953856,0.203879177570343,0.8187049031257629,288.73699951171875,288.75,286.4786682128906,285.7084350585937,288.8487854003906,297.3247375488281,288.742919921875,1.0,0.2983159124851227,1.0,1.0,0.3150843381881714,1.0,-1.6767795085906982,1.3104408979415894,0.3663385808467865,0.9244531393051147,0.0,0.0,0.0,28.94437026977539,55.0,135.31362915039062,-0.0,350.8090209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.8986998796463013,0.1491943448781967,0.1339117735624313,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.9674333930015564,0.1824379414319992,0.1721758991479873,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.9200182557106018,0.159162700176239,0.111070841550827,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9450429081916808,0.1707366853952407,0.1612040996551513,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.9682071208953856,0.203879177570343,0.8187049031257629,288.73699951171875,288.75,286.4786682128906,285.7084350585937,288.8487854003906,297.3247375488281,288.742919921875,1.0,0.2983159124851227,1.0,1.0,0.3150843381881714,1.0,-1.6767795085906982,1.3104408979415894,0.3663385808467865,0.9244531393051147,0.0,0.0,0.0,28.94437026977539,55.0,135.31362915039062,-0.0,350.8090209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.8980571627616882,0.1517593115568161,0.1362373083829879,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105163574219,0.9675351977348328,0.1860208809375763,0.1755866557359695,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100280761719,0.9193963408470154,0.1619575023651123,0.1130371689796447,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.810302734375,0.944944143295288,0.1739870011806488,0.1642997115850448,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106384277344,0.978519082069397,0.2072235345840454,0.8631196022033691,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,297.3357238769531,288.8171081542969,1.0,0.3102031350135803,1.0,1.0,0.3148074448108673,1.0,-1.7430226802825928,1.357215404510498,0.3858073353767395,0.956792950630188,0.0,0.0,0.0,30.737695693969727,58.0,111.56613159179688,-0.0,392.47454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.8980571627616882,0.1517593115568161,0.1362373083829879,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105163574219,0.9675351977348328,0.1860208809375763,0.1755866557359695,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100280761719,0.9193963408470154,0.1619575023651123,0.1130371689796447,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.810302734375,0.944944143295288,0.1739870011806488,0.1642997115850448,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106384277344,0.978519082069397,0.2072235345840454,0.8631196022033691,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,297.3357238769531,288.8171081542969,1.0,0.3102031350135803,1.0,1.0,0.3148074448108673,1.0,-1.7430226802825928,1.357215404510498,0.3858073353767395,0.956792950630188,0.0,0.0,0.0,30.737695693969727,58.0,111.56613159179688,-0.0,392.47454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985978960990906,0.1541681289672851,0.138451263308525,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688773155212402,0.1894485652446746,0.1788781136274337,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.9202606678009032,0.1646668463945388,0.1149522364139556,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.9462597966194152,0.1771108657121658,0.1672962754964828,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.99075186252594,0.2090267688035965,0.9149044156074524,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9677124023437,297.3363647460937,288.8893127441406,1.0,0.3225339651107788,1.0,1.0,0.3145305514335632,1.0,-1.817725419998169,1.409624457359314,0.4081009030342102,0.9934136867523192,0.0,0.0,0.0,32.712947845458984,61.0,101.229248046875,-0.0,442.9295043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985978960990906,0.1541681289672851,0.138451263308525,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688773155212402,0.1894485652446746,0.1788781136274337,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.9202606678009032,0.1646668463945388,0.1149522364139556,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.9462597966194152,0.1771108657121658,0.1672962754964828,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.99075186252594,0.2090267688035965,0.9149044156074524,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9677124023437,297.3363647460937,288.8893127441406,1.0,0.3225339651107788,1.0,1.0,0.3145305514335632,1.0,-1.817725419998169,1.409624457359314,0.4081009030342102,0.9934136867523192,0.0,0.0,0.0,32.712947845458984,61.0,101.229248046875,-0.0,442.9295043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.916748046875,0.8982362151145935,0.1553108394145965,0.1395003348588943,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174194335937,0.9689001441001892,0.1910890489816665,0.1804577410221099,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9200499057769777,0.165997639298439,0.1158903762698173,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172058105469,0.9462210536003112,0.1786158084869384,0.1687430590391159,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9956711530685424,0.2094301432371139,0.9409535527229308,288.9183349609375,288.95001220703125,286.5611267089844,285.76300048828125,288.9970703125,297.3350524902344,288.92303466796875,1.0,0.3288691937923431,1.0,1.0,0.3143921196460724,1.0,-1.855262279510498,1.4358642101287842,0.4193980991840362,1.0116236209869385,0.0,0.0,0.0,33.771297454833984,61.0,97.07587432861328,-0.0,469.9226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506530761719,0.8548637628555298,0.1563705652952194,0.1406363099813461,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9513244628906,0.9179770350456238,0.1926248520612716,0.1821140199899673,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508972167969,0.873965322971344,0.1672561317682266,0.1169097647070884,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9511108398437,0.8960263133049011,0.1800250858068466,0.1702760756015777,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515686035156,0.949490249156952,0.2097003757953643,0.9431927800178528,288.95220947265625,289.04998779296875,286.5779113769531,285.77398681640625,289.02783203125,297.3341369628906,288.95660400390625,1.0,0.3341503143310547,1.0,1.0,0.3156237006187439,1.0,-1.864168286323548,1.4396247863769531,0.424543559551239,1.013882040977478,0.0,0.0,0.0,37.94869995117188,64.0,94.51370239257812,-0.0,489.0001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01629638671875,0.8106005787849426,0.1584894657135009,0.1427806317806244,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169372558594,0.8663064241409302,0.1955894082784652,0.185202345252037,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165405273437,0.8280953168869019,0.1696974635124206,0.1188217550516128,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.847420871257782,0.1827430874109268,0.1731313467025756,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01715087890625,0.8888959288597107,0.2105693817138672,0.947848916053772,289.0177917480469,289.1499938964844,286.6118469238281,285.7962341308594,289.0912475585937,297.3338623046875,289.0221252441406,1.0,0.343381404876709,1.0,1.0,0.3180868625640869,1.0,-1.881766438484192,1.4466781616210938,0.4350882172584533,1.017085075378418,0.0,0.0,0.0,44.93938446044922,67.0,91.8051986694336,-0.0,523.0681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01629638671875,0.8106005787849426,0.1584894657135009,0.1427806317806244,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169372558594,0.8663064241409302,0.1955894082784652,0.185202345252037,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165405273437,0.8280953168869019,0.1696974635124206,0.1188217550516128,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.847420871257782,0.1827430874109268,0.1731313467025756,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01715087890625,0.8888959288597107,0.2105693817138672,0.947848916053772,289.0177917480469,289.1499938964844,286.6118469238281,285.7962341308594,289.0912475585937,297.3338623046875,289.0221252441406,1.0,0.343381404876709,1.0,1.0,0.3180868625640869,1.0,-1.881766438484192,1.4466781616210938,0.4350882172584533,1.017085075378418,0.0,0.0,0.0,44.93938446044922,67.0,91.8051986694336,-0.0,523.0681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
