time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.7850127220153809,0.1606628000736236,0.1449114978313446,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823669433594,0.840573787689209,0.1985130906105041,0.1881711781024933,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8035488128662109,0.1720857769250869,0.1206462085247039,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8230223655700684,0.185409665107727,0.1758617311716079,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.858708381652832,0.2117560505867004,0.953814685344696,289.08319091796875,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.33502197265625,289.0874938964844,1.0,0.3513355553150177,1.0,1.0,0.3205500543117523,1.0,-1.9005227088928225,1.45441472530365,0.4461080133914947,1.0207176208496094,0.0,0.0,0.0,50.59769821166992,55.0,91.07699584960938,-0.0,554.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.7850127220153809,0.1606628000736236,0.1449114978313446,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823669433594,0.840573787689209,0.1985130906105041,0.1881711781024933,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8035488128662109,0.1720857769250869,0.1206462085247039,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8230223655700684,0.185409665107727,0.1758617311716079,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.858708381652832,0.2117560505867004,0.953814685344696,289.08319091796875,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.33502197265625,289.0874938964844,1.0,0.3513355553150177,1.0,1.0,0.3205500543117523,1.0,-1.9005227088928225,1.45441472530365,0.4461080133914947,1.0207176208496094,0.0,0.0,0.0,50.59769821166992,55.0,91.07699584960938,-0.0,554.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.790834367275238,0.1629309505224228,0.1469011753797531,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.8466050028800964,0.201487123966217,0.1909396350383758,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094290494918823,0.1744984984397888,0.1223051100969314,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8286989331245422,0.188108205795288,0.1783757358789444,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8627429604530334,0.21318119764328,0.95983225107193,289.1630859375,289.3500061035156,286.6817626953125,285.84197998046875,289.25518798828125,297.3367919921875,289.1689453125,1.0,0.3532492220401764,1.0,1.0,0.3261931836605072,1.0,-1.9184741973876955,1.4549963474273682,0.4634778797626495,1.0174033641815186,0.0,0.0,0.0,50.608863830566406,43.0,110.5747299194336,-0.0,566.9972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.790834367275238,0.1629309505224228,0.1469011753797531,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.8466050028800964,0.201487123966217,0.1909396350383758,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094290494918823,0.1744984984397888,0.1223051100969314,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8286989331245422,0.188108205795288,0.1783757358789444,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8627429604530334,0.21318119764328,0.95983225107193,289.1630859375,289.3500061035156,286.6817626953125,285.84197998046875,289.25518798828125,297.3367919921875,289.1689453125,1.0,0.3532492220401764,1.0,1.0,0.3261931836605072,1.0,-1.9184741973876955,1.4549963474273682,0.4634778797626495,1.0174033641815186,0.0,0.0,0.0,50.608863830566406,43.0,110.5747299194336,-0.0,566.9972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.8206585049629211,0.1653959900140762,0.1488870829343795,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.8784990906715393,0.2046240121126175,0.1936723440885543,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381671905517578,0.1770420968532562,0.1239187940955162,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.8585646748542786,0.1909388750791549,0.1808305531740188,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.8937746286392212,0.2148646563291549,0.9662029147148132,289.256591796875,289.45001220703125,286.7178955078125,285.8657531738281,289.3574523925781,297.3397521972656,289.2627868652344,1.0,0.3514633476734161,1.0,1.0,0.3318362832069397,1.0,-1.936675786972046,1.455292582511902,0.4813832342624664,1.013731837272644,0.0,0.0,0.0,46.39384460449219,31.0,125.63457489013672,-0.0,566.1904907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.8206585049629211,0.1653959900140762,0.1488870829343795,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.8784990906715393,0.2046240121126175,0.1936723440885543,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381671905517578,0.1770420968532562,0.1239187940955162,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.8585646748542786,0.1909388750791549,0.1808305531740188,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.8937746286392212,0.2148646563291549,0.9662029147148132,289.256591796875,289.45001220703125,286.7178955078125,285.8657531738281,289.3574523925781,297.3397521972656,289.2627868652344,1.0,0.3514633476734161,1.0,1.0,0.3318362832069397,1.0,-1.936675786972046,1.455292582511902,0.4813832342624664,1.013731837272644,0.0,0.0,0.0,46.39384460449219,31.0,125.63457489013672,-0.0,566.1904907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.30322265625,0.8451122641563416,0.1667287349700927,0.1499204039573669,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3041687011719,0.9074177742004396,0.2062703818082809,0.1950636506080627,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30352783203125,0.8638285994529724,0.1783585101366043,0.1247266680002212,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3038635253906,0.8860531449317932,0.1923998743295669,0.1820600479841232,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043518066406,0.923644721508026,0.2157938331365585,0.9695863127708436,289.3053283691406,289.45001220703125,286.736328125,285.8778991699219,289.4089050292969,297.3417358398437,289.3116149902344,1.0,0.3496024012565613,1.0,1.0,0.3346578478813171,1.0,-1.946096539497376,1.4555678367614746,0.490528792142868,1.011953353881836,0.0,0.0,0.0,43.18038940429688,31.0,130.60516357421875,-0.0,562.3368530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.8829089403152466,0.1681297719478607,0.1509955823421478,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541259765625,0.9542003273963928,0.20797099173069,0.1964838653802871,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534851074219,0.9033334851264954,0.1797027438879013,0.125537022948265,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538513183594,0.929421067237854,0.1938894242048263,0.1832936555147171,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.35430908203125,0.9685247540473938,0.2167753726243972,0.9731069803237916,289.3553161621094,289.54998779296875,286.7549743652344,285.8902282714844,289.46209716796875,297.3439636230469,289.3617858886719,1.0,0.3472698032855987,1.0,1.0,0.3376332819461822,1.0,-1.955775141716004,1.455647110939026,0.5001279711723328,1.0099241733551023,0.0,0.0,0.0,39.407527923583984,34.0,135.2393035888672,-0.0,556.7608032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.9116849303245544,0.1710322052240371,0.1535099893808365,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45654296875,0.9831851124763488,0.2114679515361786,0.1996864974498748,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4558410644531,0.9347444176673888,0.1824231147766113,0.1273787468671798,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4562072753906,0.961355686187744,0.1969039738178253,0.1860623955726623,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566345214844,0.992946445941925,0.2190107852220535,0.9822059273719788,289.457763671875,289.6499938964844,286.7931213378906,285.91558837890625,289.5604553222656,297.34912109375,289.463134765625,1.0,0.3459144830703735,1.0,1.0,0.3435841202735901,1.0,-1.955773949623108,1.4436548948287964,0.5121191143989563,0.9921199679374696,0.0,0.0,0.0,37.23515701293945,52.0,138.83131408691406,-0.0,556.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.9116849303245544,0.1710322052240371,0.1535099893808365,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45654296875,0.9831851124763488,0.2114679515361786,0.1996864974498748,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4558410644531,0.9347444176673888,0.1824231147766113,0.1273787468671798,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4562072753906,0.961355686187744,0.1969039738178253,0.1860623955726623,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566345214844,0.992946445941925,0.2190107852220535,0.9822059273719788,289.457763671875,289.6499938964844,286.7931213378906,285.91558837890625,289.5604553222656,297.34912109375,289.463134765625,1.0,0.3459144830703735,1.0,1.0,0.3435841202735901,1.0,-1.955773949623108,1.4436548948287964,0.5121191143989563,0.9921199679374696,0.0,0.0,0.0,37.23515701293945,52.0,138.83131408691406,-0.0,556.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55841064453125,0.9202427864074708,0.1741750538349151,0.1562520563602447,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594482421875,0.9897672533988952,0.2152378559112548,0.2031567990779876,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587463378906,0.9427745938301086,0.1853571683168411,0.1293684393167495,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5591125488281,0.968733847141266,0.200137510895729,0.1890370994806289,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595092773437,0.9953559041023254,0.2216589599847793,0.9849467277526855,289.5606384277344,289.75,286.8323974609375,285.9419250488281,289.6759948730469,297.35382080078125,289.5677490234375,1.0,0.3527266681194305,1.0,1.0,0.3495349884033203,1.0,-1.9958091974258425,1.4562214612960815,0.5395877361297607,1.0014660358428955,0.0,0.0,0.0,38.24940490722656,70.0,146.41587829589844,-0.0,582.1454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55841064453125,0.9202427864074708,0.1741750538349151,0.1562520563602447,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594482421875,0.9897672533988952,0.2152378559112548,0.2031567990779876,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587463378906,0.9427745938301086,0.1853571683168411,0.1293684393167495,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5591125488281,0.968733847141266,0.200137510895729,0.1890370994806289,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595092773437,0.9953559041023254,0.2216589599847793,0.9849467277526855,289.5606384277344,289.75,286.8323974609375,285.9419250488281,289.6759948730469,297.35382080078125,289.5677490234375,1.0,0.3527266681194305,1.0,1.0,0.3495349884033203,1.0,-1.9958091974258425,1.4562214612960815,0.5395877361297607,1.0014660358428955,0.0,0.0,0.0,38.24940490722656,70.0,146.41587829589844,-0.0,582.1454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.8623408079147339,0.1773992627859115,0.1593585461378097,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781311035156,0.928646981716156,0.2191046178340912,0.2070294916629791,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773986816406,0.8799377679824829,0.1883451640605926,0.1316246092319488,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67779541015625,0.903317928314209,0.2034323215484619,0.1923784613609314,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67822265625,0.937139928340912,0.223897784948349,1.005372405052185,289.6793518066406,289.8500061035156,286.8729553222656,285.9693298339844,289.801025390625,297.360107421875,289.6866455078125,1.0,0.3650895059108734,1.0,1.0,0.3563612401485443,1.0,-2.035443067550659,1.4669671058654783,0.5684759616851807,1.0038635730743408,0.0,0.0,0.0,45.39264678955078,88.0,159.69515991210938,-0.0,636.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.8623408079147339,0.1773992627859115,0.1593585461378097,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781311035156,0.928646981716156,0.2191046178340912,0.2070294916629791,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773986816406,0.8799377679824829,0.1883451640605926,0.1316246092319488,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67779541015625,0.903317928314209,0.2034323215484619,0.1923784613609314,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67822265625,0.937139928340912,0.223897784948349,1.005372405052185,289.6793518066406,289.8500061035156,286.8729553222656,285.9693298339844,289.801025390625,297.360107421875,289.6866455078125,1.0,0.3650895059108734,1.0,1.0,0.3563612401485443,1.0,-2.035443067550659,1.4669671058654783,0.5684759616851807,1.0038635730743408,0.0,0.0,0.0,45.39264678955078,88.0,159.69515991210938,-0.0,636.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.8042025566101074,0.1806705147027969,0.1626954823732376,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79888916015625,0.8597238659858704,0.2230340838432312,0.2111565619707107,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.8194641470909119,0.1913603395223617,0.1340434998273849,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.8392958641052246,0.2067623883485794,0.195947840809822,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989501953125,0.8642537593841553,0.2262044548988342,1.017675518989563,289.8001403808594,289.95001220703125,286.9148864746094,285.9979553222656,289.9220886230469,297.36639404296875,289.80743408203125,1.0,0.3801846206188202,1.0,1.0,0.3631874918937683,1.0,-2.066372871398926,1.4716651439666748,0.5947077870368958,1.0018264055252075,0.0,0.0,0.0,57.28733444213867,91.0,165.40383911132812,-0.0,703.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.8042025566101074,0.1806705147027969,0.1626954823732376,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79888916015625,0.8597238659858704,0.2230340838432312,0.2111565619707107,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.8194641470909119,0.1913603395223617,0.1340434998273849,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.8392958641052246,0.2067623883485794,0.195947840809822,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989501953125,0.8642537593841553,0.2262044548988342,1.017675518989563,289.8001403808594,289.95001220703125,286.9148864746094,285.9979553222656,289.9220886230469,297.36639404296875,289.80743408203125,1.0,0.3801846206188202,1.0,1.0,0.3631874918937683,1.0,-2.066372871398926,1.4716651439666748,0.5947077870368958,1.0018264055252075,0.0,0.0,0.0,57.28733444213867,91.0,165.40383911132812,-0.0,703.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7871077060699463,0.1823334246873855,0.1643483787775039,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.85943603515625,0.8423943519592285,0.2250339388847351,0.2132110297679901,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.85870361328125,0.802473247051239,0.1928910315036773,0.1352375745773315,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85906982421875,0.8227757215499878,0.2084519416093826,0.1977136731147766,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8594970703125,0.8456752896308899,0.2274053692817688,1.0238308906555176,289.86065673828125,289.95001220703125,286.9364013671875,286.0127868652344,289.9823608398437,297.3694763183594,289.8679504394531,1.0,0.3863740563392639,1.0,1.0,0.3666006326675415,1.0,-2.081773281097412,1.4738564491271973,0.6079168915748596,1.000679612159729,0.0,0.0,0.0,62.26653671264648,91.0,166.7361602783203,-0.0,733.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91650390625,0.7755293846130371,0.1840208321809768,0.165992721915245,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9174194335937,0.8309052586555481,0.2270622253417968,0.2152605205774307,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.916748046875,0.7902685403823853,0.1944431662559509,0.1364228874444961,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.8112202882766724,0.2101627439260482,0.1994677633047104,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9174499511719,0.8331471681594849,0.2286369353532791,1.029982566833496,289.91851806640625,290.04998779296875,286.95831298828125,286.0279235839844,290.0307006835937,297.37255859375,289.92486572265625,1.0,0.3920118808746338,1.0,1.0,0.3688358962535858,1.0,-2.097127676010132,1.4784396886825562,0.6186881065368652,1.0019153356552124,0.0,0.0,0.0,66.48200225830078,79.0,161.12164306640625,-0.0,761.9592895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.776467502117157,0.1874475628137588,0.1690903604030609,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202941894531,0.8317000269889832,0.2311829626560211,0.2191702127456665,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.7905934453010559,0.1975933462381363,0.1386403292417526,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.811612606048584,0.2136291563510894,0.2027678042650222,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202941894531,0.8321316838264465,0.2311587482690811,1.0413841009140017,290.0212707519531,290.1499938964844,287.0032958984375,286.059326171875,290.12359619140625,297.378662109375,290.02716064453125,1.0,0.3969148993492126,1.0,1.0,0.373306393623352,1.0,-2.1258656978607178,1.4865504503250122,0.6393153667449951,1.0037860870361328,0.0,0.0,0.0,68.40081787109375,67.0,147.04563903808594,-0.0,794.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.776467502117157,0.1874475628137588,0.1690903604030609,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202941894531,0.8317000269889832,0.2311829626560211,0.2191702127456665,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.7905934453010559,0.1975933462381363,0.1386403292417526,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.811612606048584,0.2136291563510894,0.2027678042650222,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202941894531,0.8321316838264465,0.2311587482690811,1.0413841009140017,290.0212707519531,290.1499938964844,287.0032958984375,286.059326171875,290.12359619140625,297.378662109375,290.02716064453125,1.0,0.3969148993492126,1.0,1.0,0.373306393623352,1.0,-2.1258656978607178,1.4865504503250122,0.6393153667449951,1.0037860870361328,0.0,0.0,0.0,68.40081787109375,67.0,147.04563903808594,-0.0,794.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.7955564856529236,0.1909791082143783,0.1720796674489975,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11865234375,0.8504843711853027,0.2354118674993515,0.2229733765125274,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.8093441724777222,0.2008172124624252,0.1407598257064819,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8294198513031006,0.2171652466058731,0.2059318274259567,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1186218261719,0.8490591645240784,0.2337618023157119,1.0521938800811768,290.1195678710937,290.25,287.04998779296875,286.09228515625,290.2160339355469,297.3848876953125,290.12518310546875,1.0,0.3976207673549652,1.0,1.0,0.3777769207954407,1.0,-2.153353214263916,1.493709683418274,0.6596434712409973,1.004959225654602,0.0,0.0,0.0,65.23442840576172,55.0,139.03057861328125,-0.0,807.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.7955564856529236,0.1909791082143783,0.1720796674489975,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11865234375,0.8504843711853027,0.2354118674993515,0.2229733765125274,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.8093441724777222,0.2008172124624252,0.1407598257064819,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8294198513031006,0.2171652466058731,0.2059318274259567,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1186218261719,0.8490591645240784,0.2337618023157119,1.0521938800811768,290.1195678710937,290.25,287.04998779296875,286.09228515625,290.2160339355469,297.3848876953125,290.12518310546875,1.0,0.3976207673549652,1.0,1.0,0.3777769207954407,1.0,-2.153353214263916,1.493709683418274,0.6596434712409973,1.004959225654602,0.0,0.0,0.0,65.23442840576172,55.0,139.03057861328125,-0.0,807.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8307297229766846,0.1946811825037002,0.1750876754522323,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171325683594,0.8890358805656433,0.2397931516170501,0.2267819195985794,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165222167969,0.8432427644729614,0.2041076868772506,0.1428307890892028,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168273925781,0.8648326396942139,0.2207644432783126,0.2090266793966293,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170715332031,0.8853499293327332,0.2364542931318283,1.062780261039734,290.2180480957031,290.3500061035156,287.0979919433594,286.1261291503906,290.31378173828125,297.3915100097656,290.2237243652344,1.0,0.3956585228443146,1.0,1.0,0.3827950060367584,1.0,-2.180459976196289,1.4992705583572388,0.6811892986297607,1.0046056509017944,0.0,0.0,0.0,58.8126220703125,43.0,137.8880615234375,-0.0,807.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8307297229766846,0.1946811825037002,0.1750876754522323,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171325683594,0.8890358805656433,0.2397931516170501,0.2267819195985794,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165222167969,0.8432427644729614,0.2041076868772506,0.1428307890892028,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168273925781,0.8648326396942139,0.2207644432783126,0.2090266793966293,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170715332031,0.8853499293327332,0.2364542931318283,1.062780261039734,290.2180480957031,290.3500061035156,287.0979919433594,286.1261291503906,290.31378173828125,297.3915100097656,290.2237243652344,1.0,0.3956585228443146,1.0,1.0,0.3827950060367584,1.0,-2.180459976196289,1.4992705583572388,0.6811892986297607,1.0046056509017944,0.0,0.0,0.0,58.8126220703125,43.0,137.8880615234375,-0.0,807.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153076171875,0.8942021727561951,0.1985396891832351,0.1781621426343917,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.9649384021759032,0.2443301975727081,0.2306538373231887,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31549072265625,0.908194899559021,0.2074884623289108,0.1448974311351776,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157958984375,0.9358240962028505,0.2244494408369064,0.2121115326881408,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.9585948586463928,0.2392486631870269,1.073408603668213,290.31695556640625,290.45001220703125,287.1467590332031,286.1600646972656,290.41119384765625,297.39862060546875,290.32257080078125,1.0,0.3920519053936004,1.0,1.0,0.3878131210803985,1.0,-2.207750082015991,1.5047680139541626,0.7029820084571838,1.004126787185669,0.0,0.0,0.0,50.25157928466797,46.0,137.46986389160156,-0.0,800.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153076171875,0.8942021727561951,0.1985396891832351,0.1781621426343917,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.9649384021759032,0.2443301975727081,0.2306538373231887,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31549072265625,0.908194899559021,0.2074884623289108,0.1448974311351776,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157958984375,0.9358240962028505,0.2244494408369064,0.2121115326881408,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.9585948586463928,0.2392486631870269,1.073408603668213,290.31695556640625,290.45001220703125,287.1467590332031,286.1600646972656,290.41119384765625,297.39862060546875,290.32257080078125,1.0,0.3920519053936004,1.0,1.0,0.3878131210803985,1.0,-2.207750082015991,1.5047680139541626,0.7029820084571838,1.004126787185669,0.0,0.0,0.0,50.25157928466797,46.0,137.46986389160156,-0.0,800.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646240234375,0.930543839931488,0.2005156874656677,0.1797969043254852,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653869628906,0.9958969950675964,0.2466535121202469,0.2326965481042862,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9460408687591552,0.2092140913009643,0.1459961086511612,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3650817871094,0.9722160696983336,0.2263260036706924,0.2137410044670105,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.9901415705680848,0.2406825870275497,1.0791515111923218,290.3662414550781,290.45001220703125,287.17144775390625,286.17706298828125,290.45977783203125,297.4022521972656,290.371826171875,1.0,0.3919160068035126,1.0,1.0,0.3903221786022186,1.0,-2.222137689590454,1.5079293251037598,0.7142083048820496,1.0041290521621704,0.0,0.0,0.0,47.383907318115234,46.0,137.24745178222656,-0.0,803.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41278076171875,0.9416841864585876,0.2024849653244018,0.1815425306558609,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.9922131299972534,0.2493063658475875,0.224506989121437,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129333496094,0.9562332034111024,0.2109308391809463,0.1471781283617019,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132080078125,0.9810039401054382,0.2281939685344696,0.2154831737279892,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134216308594,0.996971309185028,0.2421093732118606,1.085434913635254,290.41424560546875,290.54998779296875,287.1963195800781,286.194091796875,290.5021057128906,297.4066467285156,290.4192199707031,1.0,0.3919661939144134,1.0,1.0,0.3924374878406524,1.0,-2.2255475521087646,1.505087971687317,0.7204594612121582,1.000720739364624,0.0,0.0,0.0,46.865943908691406,66.0,133.51031494140625,-0.0,804.5364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.9362375140190125,0.2065072655677795,0.1851594448089599,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.995992124080658,0.2550056874752044,0.2359891533851623,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.9499155879020692,0.2144523561000824,0.1496404707431793,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.975622296333313,0.232021152973175,0.2191027402877807,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9912624955177308,0.2450646311044693,1.0986909866333008,290.5054626464844,290.6499938964844,287.24664306640625,286.22821044921875,290.5939636230469,297.4180908203125,290.5107727050781,1.0,0.4003712832927704,1.0,1.0,0.3966681659221649,1.0,-2.266991138458252,1.5209881067276,0.7460030913352966,1.0069892406463623,0.0,0.0,0.0,49.091068267822266,86.0,130.55413818359375,-0.0,852.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.9362375140190125,0.2065072655677795,0.1851594448089599,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.995992124080658,0.2550056874752044,0.2359891533851623,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.9499155879020692,0.2144523561000824,0.1496404707431793,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.975622296333313,0.232021152973175,0.2191027402877807,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9912624955177308,0.2450646311044693,1.0986909866333008,290.5054626464844,290.6499938964844,287.24664306640625,286.22821044921875,290.5939636230469,297.4180908203125,290.5107727050781,1.0,0.4003712832927704,1.0,1.0,0.3966681659221649,1.0,-2.266991138458252,1.5209881067276,0.7460030913352966,1.0069892406463623,0.0,0.0,0.0,49.091068267822266,86.0,130.55413818359375,-0.0,852.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59783935546875,0.8733554482460022,0.2105294615030288,0.1890814155340194,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985107421875,0.9415361881256104,0.2593573927879333,0.2450842261314392,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.8838855028152466,0.21798175573349,0.1523452252149582,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982360839844,0.9081130623817444,0.2358607649803161,0.2230546623468399,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.9259516596794128,0.2480206191539764,1.1134936809539795,290.5992431640625,290.75,287.29766845703125,286.2624206542969,290.68310546875,297.42169189453125,290.60418701171875,1.0,0.4140871167182922,1.0,1.0,0.400898814201355,1.0,-2.3084371089935303,1.5365920066833496,0.7718451619148254,1.0136722326278689,0.0,0.0,0.0,58.55372619628906,106.0,128.92066955566406,-0.0,929.7937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59783935546875,0.8733554482460022,0.2105294615030288,0.1890814155340194,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985107421875,0.9415361881256104,0.2593573927879333,0.2450842261314392,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.8838855028152466,0.21798175573349,0.1523452252149582,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982360839844,0.9081130623817444,0.2358607649803161,0.2230546623468399,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.9259516596794128,0.2480206191539764,1.1134936809539795,290.5992431640625,290.75,287.29766845703125,286.2624206542969,290.68310546875,297.42169189453125,290.60418701171875,1.0,0.4140871167182922,1.0,1.0,0.400898814201355,1.0,-2.3084371089935303,1.5365920066833496,0.7718451619148254,1.0136722326278689,0.0,0.0,0.0,58.55372619628906,106.0,128.92066955566406,-0.0,929.7937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8200033903121948,0.2145374715328216,0.1931502819061279,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.876055121421814,0.2639352083206177,0.2498309016227722,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8283122777938843,0.2215044200420379,0.1551704108715057,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.8489462733268738,0.2396968156099319,0.2271733582019806,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8619487285614014,0.2509607970714569,1.1290299892425537,290.6976928710937,290.8500061035156,287.3494567871094,286.29669189453125,290.7880249023437,297.4255065917969,290.7032165527344,1.0,0.4305136799812317,1.0,1.0,0.4070383906364441,1.0,-2.34602952003479,1.5454106330871582,0.8006189465522766,1.0141562223434448,0.0,0.0,0.0,72.57986450195312,109.0,136.86131286621094,-0.0,1024.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8200033903121948,0.2145374715328216,0.1931502819061279,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.876055121421814,0.2639352083206177,0.2498309016227722,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8283122777938843,0.2215044200420379,0.1551704108715057,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.8489462733268738,0.2396968156099319,0.2271733582019806,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8619487285614014,0.2509607970714569,1.1290299892425537,290.6976928710937,290.8500061035156,287.3494567871094,286.29669189453125,290.7880249023437,297.4255065917969,290.7032165527344,1.0,0.4305136799812317,1.0,1.0,0.4070383906364441,1.0,-2.34602952003479,1.5454106330871582,0.8006189465522766,1.0141562223434448,0.0,0.0,0.0,72.57986450195312,109.0,136.86131286621094,-0.0,1024.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998046875,0.7952622771263123,0.2186063677072525,0.1971224695444107,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.800537109375,0.8493794798851013,0.2687374055385589,0.254668116569519,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.803367555141449,0.2250834554433822,0.1579192578792572,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.8239585161209106,0.2435866147279739,0.2311875522136688,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8348703384399414,0.2539489567279815,1.144039511680603,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,290.8924255371094,297.4301452636719,290.8067932128906,1.0,0.4430625736713409,1.0,1.0,0.4131779968738556,1.0,-2.3827686309814453,1.553417682647705,0.8293509483337402,1.014038324356079,0.0,0.0,0.0,82.93704223632812,97.0,141.93592834472656,-0.0,1105.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998046875,0.7952622771263123,0.2186063677072525,0.1971224695444107,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.800537109375,0.8493794798851013,0.2687374055385589,0.254668116569519,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.803367555141449,0.2250834554433822,0.1579192578792572,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.8239585161209106,0.2435866147279739,0.2311875522136688,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8348703384399414,0.2539489567279815,1.144039511680603,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,290.8924255371094,297.4301452636719,290.8067932128906,1.0,0.4430625736713409,1.0,1.0,0.4131779968738556,1.0,-2.3827686309814453,1.553417682647705,0.8293509483337402,1.014038324356079,0.0,0.0,0.0,82.93704223632812,97.0,141.93592834472656,-0.0,1105.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
