time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.85174560546875,0.793800413608551,0.2206777930259704,0.1990170925855636,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524475097656,0.8478279709815979,0.2712107002735138,0.2570298016071319,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518371582031,0.8015211224555969,0.2269065678119659,0.1592204868793487,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8521423339844,0.8222364187240601,0.2455626875162124,0.2330936193466186,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522644042969,0.8325806260108948,0.2554729878902435,1.1510586738586426,290.85321044921875,290.95001220703125,287.4283752441406,286.3482360839844,290.9438781738281,297.4327697753906,290.858642578125,1.0,0.4464659392833709,1.0,1.0,0.4162477850914001,1.0,-2.4001688957214355,1.5567883253097534,0.8433805704116821,1.0135701894760132,0.0,0.0,0.0,84.86588287353516,97.0,142.9181365966797,-0.0,1133.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023132324219,0.797591507434845,0.2227809727191925,0.2008697390556335,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029846191406,0.8515627980232239,0.2737309038639068,0.2593639492988586,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.8049687743186951,0.2287588119506836,0.1604872345924377,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9026794433594,0.8254557847976685,0.2475656270980835,0.2349510192871093,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.8353098034858704,0.2570234537124634,1.1578445434570312,290.9036865234375,291.04998779296875,287.4550170898437,286.3654479980469,290.9906005859375,297.43560791015625,290.90875244140625,1.0,0.4486284852027893,1.0,1.0,0.4188170135021209,1.0,-2.417104482650757,1.5609464645385742,0.8561579585075378,1.0139706134796145,0.0,0.0,0.0,84.96539306640625,85.0,140.6443634033203,-0.0,1152.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8162677884101868,0.2270667552947998,0.2045125514268875,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8712024092674255,0.2788891196250915,0.2640048861503601,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225117325782776,0.2325409799814224,0.16296948492527,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8428456783294678,0.2516434788703918,0.2385905981063842,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8521057367324829,0.2601954042911529,1.171055555343628,290.9993591308594,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,297.4416809082031,291.00421142578125,1.0,0.4501953721046448,1.0,1.0,0.423955500125885,1.0,-2.450282573699951,1.5689328908920288,0.8813496828079224,1.0145832300186155,0.0,0.0,0.0,81.4648666381836,73.0,134.7908935546875,-0.0,1176.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8162677884101868,0.2270667552947998,0.2045125514268875,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8712024092674255,0.2788891196250915,0.2640048861503601,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225117325782776,0.2325409799814224,0.16296948492527,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8428456783294678,0.2516434788703918,0.2385905981063842,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8521057367324829,0.2601954042911529,1.171055555343628,290.9993591308594,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,297.4416809082031,291.00421142578125,1.0,0.4501953721046448,1.0,1.0,0.423955500125885,1.0,-2.450282573699951,1.5689328908920288,0.8813496828079224,1.0145832300186155,0.0,0.0,0.0,81.4648666381836,73.0,134.7908935546875,-0.0,1176.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481617569923401,0.2314525991678238,0.2081181854009628,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085239171981812,0.2841907739639282,0.2686492502689361,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541309833526611,0.2364246398210525,0.1654231697320938,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766368627548218,0.2558177411556244,0.2421858161687851,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8857004642486572,0.2634613513946533,1.1840479373931885,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4480895996094,291.0973815917969,1.0,0.4493266344070434,1.0,1.0,0.429093986749649,1.0,-2.483070373535156,1.5766146183013916,0.9064557552337646,1.0149636268615725,0.0,0.0,0.0,74.5633773803711,61.0,130.90078735351562,-0.0,1186.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481617569923401,0.2314525991678238,0.2081181854009628,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085239171981812,0.2841907739639282,0.2686492502689361,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541309833526611,0.2364246398210525,0.1654231697320938,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766368627548218,0.2558177411556244,0.2421858161687851,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8857004642486572,0.2634613513946533,1.1840479373931885,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4480895996094,291.0973815917969,1.0,0.4493266344070434,1.0,1.0,0.429093986749649,1.0,-2.483070373535156,1.5766146183013916,0.9064557552337646,1.0149636268615725,0.0,0.0,0.0,74.5633773803711,61.0,130.90078735351562,-0.0,1186.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048542976379396,0.2359436154365539,0.2117339968681335,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.974884569644928,0.2896355390548706,0.2733409702777862,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9111983776092528,0.2403937131166458,0.1678787171840667,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9390971660614014,0.2600761651992798,0.2457812428474426,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485036134719848,0.2668192982673645,1.1970531940460205,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.1885070800781,1.0,0.4470480382442474,1.0,1.0,0.4341634213924408,1.0,-2.5159459114074707,1.5844435691833496,0.9315023422241212,1.0154608488082886,0.0,0.0,0.0,65.53974151611328,49.0,127.70305633544922,-0.0,1186.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048542976379396,0.2359436154365539,0.2117339968681335,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.974884569644928,0.2896355390548706,0.2733409702777862,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9111983776092528,0.2403937131166458,0.1678787171840667,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9390971660614014,0.2600761651992798,0.2457812428474426,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485036134719848,0.2668192982673645,1.1970531940460205,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.1885070800781,1.0,0.4470480382442474,1.0,1.0,0.4341634213924408,1.0,-2.5159459114074707,1.5844435691833496,0.9315023422241212,1.0154608488082886,0.0,0.0,0.0,65.53974151611328,49.0,127.70305633544922,-0.0,1186.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9663801789283752,0.2404757589101791,0.215551495552063,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.99861878156662,0.2960672676563263,0.2545619606971741,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9716355204582214,0.2443386316299438,0.1704491376876831,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.993732750415802,0.2643126845359802,0.2495339810848236,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.998722493648529,0.2701946496963501,1.2080607414245603,291.27325439453125,291.1499938964844,287.6737976074219,286.5033874511719,291.34527587890625,297.4638671875,291.27734375,1.0,0.4424093067646026,1.0,1.0,0.4392328560352325,1.0,-2.5189456939697266,1.5744708776474,0.944474756717682,1.0055208206176758,0.0,0.0,0.0,59.1154670715332,69.0,123.6566162109375,-0.0,1162.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9663801789283752,0.2404757589101791,0.215551495552063,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.99861878156662,0.2960672676563263,0.2545619606971741,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9716355204582214,0.2443386316299438,0.1704491376876831,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.993732750415802,0.2643126845359802,0.2495339810848236,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.998722493648529,0.2701946496963501,1.2080607414245603,291.27325439453125,291.1499938964844,287.6737976074219,286.5033874511719,291.34527587890625,297.4638671875,291.27734375,1.0,0.4424093067646026,1.0,1.0,0.4392328560352325,1.0,-2.5189456939697266,1.5744708776474,0.944474756717682,1.0055208206176758,0.0,0.0,0.0,59.1154670715332,69.0,123.6566162109375,-0.0,1162.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9697974920272828,0.2427729666233062,0.2175830155611038,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9985719919204712,0.3001211583614349,0.2541773617267608,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.9745094180107116,0.2463302910327911,0.1718182861804962,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.99603933095932,0.2664509415626526,0.2515246570110321,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9986263513565063,0.2720217108726501,1.2059842348098757,291.3153076171875,291.1499938964844,287.7017822265625,286.5206298828125,291.3883361816406,297.4725036621094,291.3196105957031,1.0,0.4436131715774536,1.0,1.0,0.4417675733566284,1.0,-2.5223031044006348,1.57077956199646,0.9515234231948853,1.0004905462265017,0.0,0.0,0.0,59.15293884277344,69.0,121.69862365722656,-0.0,1166.7393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.971032977104187,0.2451111823320388,0.2196688801050186,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9987657070159912,0.3040879666805267,0.2558170258998871,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9752855896949768,0.2483617216348648,0.1732267588376999,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9966466426849364,0.268630713224411,0.2535694539546966,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9987842440605164,0.2739335596561432,1.213580846786499,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,291.3992004394531,297.4799499511719,291.3505859375,1.0,0.4469628036022186,1.0,1.0,0.4399836361408233,1.0,-2.5400524139404297,1.5847218036651611,0.955330491065979,1.010190725326538,0.0,0.0,0.0,59.929317474365234,89.0,101.15702056884766,-0.0,1191.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9626688957214355,0.2496748268604278,0.223855510354042,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113019466400146,0.2686870992183685,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9663336873054504,0.2523526847362518,0.1760734021663665,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9893453121185304,0.2729318737983703,0.2577094435691833,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9938194751739502,0.2774629294872284,1.2437520027160645,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.4152526855469,297.4898681640625,291.3840637207031,1.0,0.4594486653804779,1.0,1.0,0.4364157915115356,1.0,-2.605631351470948,1.631792068481445,0.973839282989502,1.0423200130462646,0.0,0.0,0.0,63.79444885253906,109.0,61.93653869628906,-0.0,1289.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9626688957214355,0.2496748268604278,0.223855510354042,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113019466400146,0.2686870992183685,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9663336873054504,0.2523526847362518,0.1760734021663665,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9893453121185304,0.2729318737983703,0.2577094435691833,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9938194751739502,0.2774629294872284,1.2437520027160645,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.4152526855469,297.4898681640625,291.3840637207031,1.0,0.4594486653804779,1.0,1.0,0.4364157915115356,1.0,-2.605631351470948,1.631792068481445,0.973839282989502,1.0423200130462646,0.0,0.0,0.0,63.79444885253906,109.0,61.93653869628906,-0.0,1289.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9065072536468506,0.2539428472518921,0.2280633747577667,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805259704589844,0.3157711625099182,0.2985263764858246,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094669222831726,0.2561089992523193,0.1789795011281967,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371219277381896,0.2770105302333832,0.2619433999061584,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420636892318726,0.2806171476840973,1.2597315311431885,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767424464225769,1.0,1.0,0.4328479468822479,1.0,-2.673892021179199,1.6807111501693726,0.9931807518005372,1.0762900114059448,0.0,0.0,0.0,74.48802185058594,129.0,40.57282257080078,-0.0,1426.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9065072536468506,0.2539428472518921,0.2280633747577667,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805259704589844,0.3157711625099182,0.2985263764858246,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094669222831726,0.2561089992523193,0.1789795011281967,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371219277381896,0.2770105302333832,0.2619433999061584,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420636892318726,0.2806171476840973,1.2597315311431885,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767424464225769,1.0,1.0,0.4328479468822479,1.0,-2.673892021179199,1.6807111501693726,0.9931807518005372,1.0762900114059448,0.0,0.0,0.0,74.48802185058594,129.0,40.57282257080078,-0.0,1426.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422909379005432,0.2578171491622925,0.2322448641061782,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046778082847596,0.3197375535964966,0.3028015792369842,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441619873046875,0.2595262229442596,0.1819030940532684,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658226728439331,0.2807570397853851,0.2662084996700287,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687865734100342,0.283416211605072,1.2757588624954224,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945459365844726,1.0,1.0,0.426031231880188,1.0,-2.711954116821289,1.7197359800338743,0.992218017578125,1.1067674160003662,0.0,0.0,0.0,92.6468505859375,147.0,7.580411911010742,-0.0,1562.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422909379005432,0.2578171491622925,0.2322448641061782,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046778082847596,0.3197375535964966,0.3028015792369842,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441619873046875,0.2595262229442596,0.1819030940532684,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658226728439331,0.2807570397853851,0.2662084996700287,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687865734100342,0.283416211605072,1.2757588624954224,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945459365844726,1.0,1.0,0.426031231880188,1.0,-2.711954116821289,1.7197359800338743,0.992218017578125,1.1067674160003662,0.0,0.0,0.0,92.6468505859375,147.0,7.580411911010742,-0.0,1562.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033218383789062,0.261352390050888,0.236132800579071,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597626090049744,0.3240537643432617,0.3074931502342224,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047831058502197,0.2626570463180542,0.1846370548009872,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.825202226638794,0.2842200994491577,0.2702212035655975,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.826930582523346,0.2859063446521759,1.2904740571975708,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.511932909488678,1.0,1.0,0.4192145466804504,1.0,-2.7480578422546387,1.758379578590393,0.9896782040596008,1.1373043060302734,0.0,0.0,0.0,111.37616729736328,135.0,-10.94948673248291,-0.0,1702.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033218383789062,0.261352390050888,0.236132800579071,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597626090049744,0.3240537643432617,0.3074931502342224,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047831058502197,0.2626570463180542,0.1846370548009872,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.825202226638794,0.2842200994491577,0.2702212035655975,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.826930582523346,0.2859063446521759,1.2904740571975708,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.511932909488678,1.0,1.0,0.4192145466804504,1.0,-2.7480578422546387,1.758379578590393,0.9896782040596008,1.1373043060302734,0.0,0.0,0.0,111.37616729736328,135.0,-10.94948673248291,-0.0,1702.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7961388826370239,0.2630169689655304,0.2378096133470535,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.8524749875068665,0.3262493312358856,0.3097191452980041,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7973837852478027,0.2641324698925018,0.1858070194721222,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183047771453857,0.2858599424362182,0.2719602584838867,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195908665657043,0.2870499193668365,1.2965209484100342,291.38690185546875,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,297.4669494628906,291.3862609863281,1.0,0.516569197177887,1.0,1.0,0.4158062040805816,1.0,-2.763516664505005,1.7763222455978394,0.9871944189071656,1.1518292427062988,0.0,0.0,0.0,116.20059967041016,135.0,-16.231475830078125,-0.0,1748.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.7946035861968994,0.2646385431289673,0.2393392920494079,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8510507345199585,0.3284555077552795,0.3118528127670288,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.7956482172012329,0.2655693888664245,0.1868665963411331,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8166990280151367,0.2874581217765808,0.2735475301742553,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175397515296936,0.2881450057029724,1.3018176555633545,291.378662109375,291.1499938964844,288.0184020996094,286.71051025390625,291.3683776855469,297.46337890625,291.3780517578125,1.0,0.5196055769920349,1.0,1.0,0.4125643968582153,1.0,-2.777467966079712,1.7930774688720703,0.9843904972076416,1.1654616594314575,0.0,0.0,0.0,118.32415771484376,123.0,-19.189077377319336,-0.0,1779.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8013890981674194,0.26779505610466,0.2421206384897232,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583599925041199,0.3328832387924194,0.3159432113170624,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020622730255127,0.2683685719966888,0.1887781620025634,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228033781051636,0.2905693650245666,0.2764314413070678,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227396607398987,0.2902311980724334,1.310945987701416,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.45654296875,291.3616638183594,1.0,0.5220831036567688,1.0,1.0,0.4060807228088379,1.0,-2.8024635314941406,1.8250755071640008,0.9773880243301392,1.1918442249298096,0.0,0.0,0.0,117.47846221923828,111.0,-21.89895439147949,-0.0,1813.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8013890981674194,0.26779505610466,0.2421206384897232,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583599925041199,0.3328832387924194,0.3159432113170624,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020622730255127,0.2683685719966888,0.1887781620025634,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228033781051636,0.2905693650245666,0.2764314413070678,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227396607398987,0.2902311980724334,1.310945987701416,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.45654296875,291.3616638183594,1.0,0.5220831036567688,1.0,1.0,0.4060807228088379,1.0,-2.8024635314941406,1.8250755071640008,0.9773880243301392,1.1918442249298096,0.0,0.0,0.0,117.47846221923828,111.0,-21.89895439147949,-0.0,1813.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173807263374329,0.2708657681941986,0.2446520775556564,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762227892875671,0.3373111188411712,0.3198639154434204,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.817683756351471,0.2711017727851867,0.1905082762241363,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380126953125,0.2936024367809295,0.2790576517581939,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370225429534912,0.2922166287899017,1.318747878074646,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214101076126099,1.0,1.0,0.3995970785617828,1.0,-2.8248324394226074,1.855851531028748,0.9689807891845704,1.2175737619400024,0.0,0.0,0.0,112.11031341552734,99.0,-22.881885528564453,-0.0,1822.7928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173807263374329,0.2708657681941986,0.2446520775556564,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762227892875671,0.3373111188411712,0.3198639154434204,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.817683756351471,0.2711017727851867,0.1905082762241363,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380126953125,0.2936024367809295,0.2790576517581939,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370225429534912,0.2922166287899017,1.318747878074646,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214101076126099,1.0,1.0,0.3995970785617828,1.0,-2.8248324394226074,1.855851531028748,0.9689807891845704,1.2175737619400024,0.0,0.0,0.0,112.11031341552734,99.0,-22.881885528564453,-0.0,1822.7928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406201601028442,0.2738843858242035,0.2470268458127975,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042588472366332,0.341741681098938,0.3236773908138275,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406200408935547,0.2738043665885925,0.1921318769454956,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623694777488708,0.2965947985649109,0.2815297544002533,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602892756462097,0.2941417992115021,1.3257285356521606,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188691020011902,1.0,1.0,0.3945981562137604,1.0,-2.845583438873291,1.8821276426315308,0.9634559154510498,1.2391598224639893,0.0,0.0,0.0,104.03762817382812,87.0,-14.722890853881836,-0.0,1816.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406201601028442,0.2738843858242035,0.2470268458127975,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042588472366332,0.341741681098938,0.3236773908138275,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406200408935547,0.2738043665885925,0.1921318769454956,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623694777488708,0.2965947985649109,0.2815297544002533,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602892756462097,0.2941417992115021,1.3257285356521606,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188691020011902,1.0,1.0,0.3945981562137604,1.0,-2.845583438873291,1.8821276426315308,0.9634559154510498,1.2391598224639893,0.0,0.0,0.0,104.03762817382812,87.0,-14.722890853881836,-0.0,1816.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755589723587036,0.2768935561180115,0.2493269592523574,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488587975502014,0.3462037444114685,0.3274523615837097,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752385973930359,0.2765183448791504,0.1937113553285598,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.899314284324646,0.2995898425579071,0.2839333117008209,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959640264511108,0.2960536777973175,1.3323087692260742,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.4396057128906,291.330810546875,1.0,0.5152385830879211,1.0,1.0,0.3895992636680603,1.0,-2.865581750869751,1.9080467224121087,0.9575350880622864,1.2605465650558472,0.0,0.0,0.0,94.3189468383789,75.0,-9.013875961303713,-0.0,1800.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755589723587036,0.2768935561180115,0.2493269592523574,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488587975502014,0.3462037444114685,0.3274523615837097,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752385973930359,0.2765183448791504,0.1937113553285598,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.899314284324646,0.2995898425579071,0.2839333117008209,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959640264511108,0.2960536777973175,1.3323087692260742,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.4396057128906,291.330810546875,1.0,0.5152385830879211,1.0,1.0,0.3895992636680603,1.0,-2.865581750869751,1.9080467224121087,0.9575350880622864,1.2605465650558472,0.0,0.0,0.0,94.3189468383789,75.0,-9.013875961303713,-0.0,1800.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8996564149856567,0.2783927321434021,0.2504582405090332,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.975404977798462,0.3484446108341217,0.3293342888355255,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8991674780845642,0.2778798639774322,0.1944929808378219,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9260175228118896,0.3010897934436798,0.2851218581199646,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9214777946472168,0.2970069944858551,1.3355127573013306,291.3291320800781,291.1499938964844,288.28741455078125,286.8651733398437,291.3265380859375,297.4374694824219,291.3290710449219,1.0,0.5131707787513733,1.0,1.0,0.3870998322963714,1.0,-2.875422477722168,1.9209933280944824,0.954429030418396,1.2712604999542236,0.0,0.0,0.0,89.06546783447266,75.0,-7.118628025054932,-0.0,1789.939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9310133457183838,0.2798808515071869,0.2515864372253418,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9990000128746032,0.3506921231746673,0.3303802609443664,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9302698969841005,0.2792381942272186,0.195277139544487,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9584702253341676,0.3025857806205749,0.2863127887248993,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.953546702861786,0.2979533672332763,1.3387144804000854,291.3248596191406,291.1499938964844,288.3177490234375,286.8822937011719,291.3173522949219,297.4353942871094,291.32427978515625,1.0,0.5109395980834961,1.0,1.0,0.3835285902023315,1.0,-2.8840982913970947,1.9359983205795288,0.948099970817566,1.2844586372375488,0.0,0.0,0.0,83.8272933959961,93.0,-11.114124298095703,-0.0,1777.9473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336507320404052,0.2827519476413727,0.2541888952255249,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.3555413782596588,0.3318077623844147,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326171875,0.2818908095359802,0.1971391439437866,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.960705578327179,0.3055175244808197,0.2890937328338623,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546297192573548,0.2997792065143585,1.3469769954681396,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152043104171753,1.0,1.0,0.3763861656188965,1.0,-2.9046130180358887,1.9687511920928955,0.935861885547638,1.3121790885925293,0.0,0.0,0.0,84.77377319335938,111.0,-19.604248046875,-0.0,1814.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336507320404052,0.2827519476413727,0.2541888952255249,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.3555413782596588,0.3318077623844147,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326171875,0.2818908095359802,0.1971391439437866,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.960705578327179,0.3055175244808197,0.2890937328338623,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546297192573548,0.2997792065143585,1.3469769954681396,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152043104171753,1.0,1.0,0.3763861656188965,1.0,-2.9046130180358887,1.9687511920928955,0.935861885547638,1.3121790885925293,0.0,0.0,0.0,84.77377319335938,111.0,-19.604248046875,-0.0,1814.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9026098251342772,0.2854689657688141,0.2569049000740051,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.980239748954773,0.3597449362277984,0.3400951027870178,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9015423655509948,0.2844429612159729,0.1991279274225235,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9289602637290956,0.3083554208278656,0.2920525074005127,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9212529063224792,0.3014962673187256,1.3560304641723633,291.2913818359375,291.1499938964844,288.43994140625,286.9505920410156,291.2802429199219,297.4268493652344,291.29071044921875,1.0,0.5245620012283325,1.0,1.0,0.369243711233139,1.0,-2.934799909591675,2.0079598426818848,0.9268400073051452,1.3446193933486938,0.0,0.0,0.0,92.46920776367188,129.0,-22.310096740722656,-0.0,1901.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9026098251342772,0.2854689657688141,0.2569049000740051,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.980239748954773,0.3597449362277984,0.3400951027870178,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9015423655509948,0.2844429612159729,0.1991279274225235,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9289602637290956,0.3083554208278656,0.2920525074005127,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9212529063224792,0.3014962673187256,1.3560304641723633,291.2913818359375,291.1499938964844,288.43994140625,286.9505920410156,291.2802429199219,297.4268493652344,291.29071044921875,1.0,0.5245620012283325,1.0,1.0,0.369243711233139,1.0,-2.934799909591675,2.0079598426818848,0.9268400073051452,1.3446193933486938,0.0,0.0,0.0,92.46920776367188,129.0,-22.310096740722656,-0.0,1901.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
