time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633343577384949,0.2880125641822815,0.2596511542797088,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.9374310970306396,0.3638484477996826,0.3444115817546844,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.862230122089386,0.2868647575378418,0.2011723220348358,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8858478665351868,0.311066597700119,0.2950910329818725,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8783591985702515,0.3030624091625213,1.3653591871261597,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.27276611328125,297.4203186035156,291.27935791015625,1.0,0.5362729430198669,1.0,1.0,0.3633688986301422,1.0,-2.960474729537964,2.041214942932129,0.9192598462104796,1.3720849752426147,0.0,0.0,0.0,105.23622131347656,147.0,-16.781742095947266,-0.0,2008.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633343577384949,0.2880125641822815,0.2596511542797088,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.9374310970306396,0.3638484477996826,0.3444115817546844,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.862230122089386,0.2868647575378418,0.2011723220348358,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8858478665351868,0.311066597700119,0.2950910329818725,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8783591985702515,0.3030624091625213,1.3653591871261597,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.27276611328125,297.4203186035156,291.27935791015625,1.0,0.5362729430198669,1.0,1.0,0.3633688986301422,1.0,-2.960474729537964,2.041214942932129,0.9192598462104796,1.3720849752426147,0.0,0.0,0.0,105.23622131347656,147.0,-16.781742095947266,-0.0,2008.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8308495283126831,0.2904473543167114,0.2623823583126068,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971742987632751,0.3679514527320862,0.3488300144672394,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8297773003578186,0.289210557937622,0.2032289952039718,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.851068913936615,0.3137020170688629,0.298146903514862,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.843366265296936,0.3045305609703064,1.3746682405471802,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.27154541015625,1.0,0.5493021011352539,1.0,1.0,0.3574940860271454,1.0,-2.9864048957824707,2.0748322010040283,0.9115725755691528,1.399822473526001,0.0,0.0,0.0,120.46195220947266,150.0,-12.499369621276855,-0.0,2130.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8308495283126831,0.2904473543167114,0.2623823583126068,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971742987632751,0.3679514527320862,0.3488300144672394,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8297773003578186,0.289210557937622,0.2032289952039718,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.851068913936615,0.3137020170688629,0.298146903514862,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.843366265296936,0.3045305609703064,1.3746682405471802,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.27154541015625,1.0,0.5493021011352539,1.0,1.0,0.3574940860271454,1.0,-2.9864048957824707,2.0748322010040283,0.9115725755691528,1.399822473526001,0.0,0.0,0.0,120.46195220947266,150.0,-12.499369621276855,-0.0,2130.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215616345405579,0.291629284620285,0.2636466324329376,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8865060210227966,0.3699937760829925,0.3509608209133148,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204675316810608,0.2903592586517334,0.2041866779327392,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8412988781929016,0.3149950802326202,0.2995790541172027,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8333767056465149,0.3052325844764709,1.37883460521698,291.2684020996094,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4111328125,291.2682189941406,1.0,0.5541749000549316,1.0,1.0,0.354556679725647,1.0,-2.9983699321746826,2.091102123260498,0.9072678089141846,1.4134104251861572,0.0,0.0,0.0,126.2247085571289,150.0,-11.04326629638672,-0.0,2180.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149447441101074,0.2927984893321991,0.2648532688617706,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8791906833648682,0.3720351159572601,0.3530439734458923,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138114213943481,0.2915010452270508,0.2051041275262832,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345614075660706,0.3162800371646881,0.3009559214115143,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263103365898132,0.305921733379364,1.3827168941497805,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655639648437,297.40826416015625,291.2669677734375,1.0,0.558443009853363,1.0,1.0,0.352178543806076,1.0,-3.0097506046295166,2.1055328845977783,0.9042176604270936,1.4252718687057495,0.0,0.0,0.0,130.864013671875,138.0,-7.0254340171813965,-0.0,2224.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8166952133178711,0.2951446175575256,0.2669509947299957,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821068406105042,0.3761471509933471,0.3569027781486511,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.815535843372345,0.2938026785850525,0.2067023962736129,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363606333732605,0.3188616633415222,0.3033842742443084,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271580338478088,0.3072989881038666,1.3888789415359497,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.561133086681366,1.0,1.0,0.347422331571579,1.0,-3.0291635990142822,2.132148504257202,0.8970152139663696,1.4475311040878296,0.0,0.0,0.0,131.8077392578125,126.0,-0.0154414651915431,-0.0,2264.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8166952133178711,0.2951446175575256,0.2669509947299957,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821068406105042,0.3761471509933471,0.3569027781486511,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.815535843372345,0.2938026785850525,0.2067023962736129,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363606333732605,0.3188616633415222,0.3033842742443084,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271580338478088,0.3072989881038666,1.3888789415359497,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.561133086681366,1.0,1.0,0.347422331571579,1.0,-3.0291635990142822,2.132148504257202,0.8970152139663696,1.4475311040878296,0.0,0.0,0.0,131.8077392578125,126.0,-0.0154414651915431,-0.0,2264.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8286973237991333,0.2975278794765472,0.2688679695129394,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8972983956336975,0.3803202509880066,0.3605939149856567,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275277018547058,0.2961581647396087,0.2081706672906875,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.848883867263794,0.3214888870716095,0.3056285083293915,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383969068527222,0.3087089657783508,1.3941048383712769,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604467391967773,1.0,1.0,0.3426661193370819,1.0,-3.04665207862854,2.1576836109161377,0.8889684677124023,1.4691051244735718,0.0,0.0,0.0,127.07196044921876,114.0,3.840875625610352,-0.0,2271.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8286973237991333,0.2975278794765472,0.2688679695129394,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8972983956336975,0.3803202509880066,0.3605939149856567,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275277018547058,0.2961581647396087,0.2081706672906875,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.848883867263794,0.3214888870716095,0.3056285083293915,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383969068527222,0.3087089657783508,1.3941048383712769,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604467391967773,1.0,1.0,0.3426661193370819,1.0,-3.04665207862854,2.1576836109161377,0.8889684677124023,1.4691051244735718,0.0,0.0,0.0,127.07196044921876,114.0,3.840875625610352,-0.0,2271.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488499522209167,0.2999411225318908,0.270696073770523,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.923851191997528,0.3845519423484802,0.3642169237136841,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476115465164185,0.2985674738883972,0.209585353732109,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705517649650574,0.3241643905639648,0.3077942430973053,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582674860954285,0.3101576268672943,1.3989131450653076,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578292608261108,1.0,1.0,0.3378512859344482,1.0,-3.06329083442688,2.182987928390503,0.8803029656410217,1.4906322956085205,0.0,0.0,0.0,119.1588134765625,102.0,6.366709232330322,-0.0,2260.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488499522209167,0.2999411225318908,0.270696073770523,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.923851191997528,0.3845519423484802,0.3642169237136841,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476115465164185,0.2985674738883972,0.209585353732109,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705517649650574,0.3241643905639648,0.3077942430973053,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582674860954285,0.3101576268672943,1.3989131450653076,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578292608261108,1.0,1.0,0.3378512859344482,1.0,-3.06329083442688,2.182987928390503,0.8803029656410217,1.4906322956085205,0.0,0.0,0.0,119.1588134765625,102.0,6.366709232330322,-0.0,2260.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.879242479801178,0.3023756146430969,0.2724771499633789,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624738097190856,0.3888368904590606,0.3678195774555206,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779090642929077,0.3010254800319671,0.2109820544719696,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027814269065856,0.3268848657608032,0.3099317550659179,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.888515830039978,0.3116430938243866,1.4035505056381226,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.2849426269531,1.0,0.5541397333145142,1.0,1.0,0.3330364823341369,1.0,-3.079587459564209,2.208221673965454,0.8713659048080444,1.5121643543243408,0.0,0.0,0.0,109.43436431884766,90.0,9.03323459625244,-0.0,2238.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.879242479801178,0.3023756146430969,0.2724771499633789,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624738097190856,0.3888368904590606,0.3678195774555206,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779090642929077,0.3010254800319671,0.2109820544719696,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027814269065856,0.3268848657608032,0.3099317550659179,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.888515830039978,0.3116430938243866,1.4035505056381226,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.2849426269531,1.0,0.5541397333145142,1.0,1.0,0.3330364823341369,1.0,-3.079587459564209,2.208221673965454,0.8713659048080444,1.5121643543243408,0.0,0.0,0.0,109.43436431884766,90.0,9.03323459625244,-0.0,2238.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995339274406433,0.3035994172096252,0.2733580768108368,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9834640026092528,0.3909983932971954,0.3696222901344299,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981773853302002,0.3022715747356415,0.2116802185773849,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9256521463394164,0.3282611668109894,0.3109991550445556,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9087892174720764,0.3123989403247833,1.4058499336242676,291.288818359375,291.1499938964844,288.9122619628906,287.1940612792969,291.2947692871094,297.3940734863281,291.28924560546875,1.0,0.5520558953285217,1.0,1.0,0.3306290805339813,1.0,-3.087700843811035,2.220869302749634,0.8668316602706909,1.522969126701355,0.0,0.0,0.0,104.15219116210938,90.0,10.406501770019531,-0.0,2225.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9230307340621948,0.3048181533813476,0.2742570638656616,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9990000128746032,0.3931927680969238,0.3686683475971222,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9214935302734376,0.3035198748111725,0.2123973220586776,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9508493542671204,0.3296391665935516,0.3120916783809662,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.932989776134491,0.3131545484066009,1.4082597494125366,291.2929077148437,291.1499938964844,288.946044921875,287.2066955566406,291.29754638671875,297.3934020996094,291.2931823730469,1.0,0.5497205853462219,1.0,1.0,0.3279037475585937,1.0,-3.092999219894409,2.232529640197754,0.8604696989059448,1.5337294340133667,0.0,0.0,0.0,99.19712829589844,93.0,10.24807834625244,-0.0,2209.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393578767776488,0.3071863353252411,0.276290625333786,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987082540988922,0.3550055921077728,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379135966300964,0.3059762120246887,0.2140332013368606,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662331938743592,0.3323563933372497,0.3145502209663391,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480958580970764,0.3146276772022247,1.4143660068511963,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481169819831848,1.0,1.0,0.3224530518054962,1.0,-3.091006278991699,2.247724771499634,0.8432813882827759,1.5491766929626465,0.0,0.0,0.0,96.47029876708984,96.0,8.578405380249023,-0.0,2191.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393578767776488,0.3071863353252411,0.276290625333786,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987082540988922,0.3550055921077728,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379135966300964,0.3059762120246887,0.2140332013368606,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662331938743592,0.3323563933372497,0.3145502209663391,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480958580970764,0.3146276772022247,1.4143660068511963,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481169819831848,1.0,1.0,0.3224530518054962,1.0,-3.091006278991699,2.247724771499634,0.8432813882827759,1.5491766929626465,0.0,0.0,0.0,96.47029876708984,96.0,8.578405380249023,-0.0,2191.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493550658226012,0.3095335662364959,0.2783418297767639,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050708711147308,0.3477365672588348,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480888843536376,0.3084498643875122,0.2157100886106491,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752196073532104,0.3350926339626312,0.3170661330223083,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568405747413636,0.3161323368549347,1.4207910299301147,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484784841537476,1.0,1.0,0.317002385854721,1.0,-3.0974903106689453,2.268640279769897,0.8288498520851135,1.5684959888458252,0.0,0.0,0.0,95.37223052978516,114.0,10.60084342956543,-0.0,2197.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493550658226012,0.3095335662364959,0.2783418297767639,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050708711147308,0.3477365672588348,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480888843536376,0.3084498643875122,0.2157100886106491,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752196073532104,0.3350926339626312,0.3170661330223083,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568405747413636,0.3161323368549347,1.4207910299301147,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484784841537476,1.0,1.0,0.317002385854721,1.0,-3.0974903106689453,2.268640279769897,0.8288498520851135,1.5684959888458252,0.0,0.0,0.0,95.37223052978516,114.0,10.60084342956543,-0.0,2197.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9389926195144652,0.3119003176689148,0.2805422842502594,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108769297599792,0.360834389925003,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9378827214241028,0.310981273651123,0.2175287753343582,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9662941694259644,0.3378885388374328,0.3197750449180603,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457716941833496,0.3177017271518707,1.42817223072052,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.31427001953125,1.0,0.5559102892875671,1.0,1.0,0.3108371496200561,1.0,-3.130162000656128,2.3095669746398926,0.8205950260162354,1.6015905141830444,0.0,0.0,0.0,99.17941284179688,132.0,11.194786071777344,-0.0,2277.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9389926195144652,0.3119003176689148,0.2805422842502594,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108769297599792,0.360834389925003,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9378827214241028,0.310981273651123,0.2175287753343582,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9662941694259644,0.3378885388374328,0.3197750449180603,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457716941833496,0.3177017271518707,1.42817223072052,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.31427001953125,1.0,0.5559102892875671,1.0,1.0,0.3108371496200561,1.0,-3.130162000656128,2.3095669746398926,0.8205950260162354,1.6015905141830444,0.0,0.0,0.0,99.17941284179688,132.0,11.194786071777344,-0.0,2277.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145217537879944,0.3142343759536743,0.2828482389450073,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146038889884949,0.3894539773464203,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.913679301738739,0.3135212659835815,0.2194584161043167,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.943190336227417,0.3406967520713806,0.3226372599601745,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202817678451538,0.3192552924156189,1.4362006187438965,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.40167236328125,291.3240661621094,1.0,0.5681936144828796,1.0,1.0,0.3046719133853912,1.0,-3.182678461074829,2.364410638809204,0.8182676434516907,1.6444135904312134,0.0,0.0,0.0,107.11185455322266,150.0,13.246689796447754,-0.0,2419.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145217537879944,0.3142343759536743,0.2828482389450073,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146038889884949,0.3894539773464203,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.913679301738739,0.3135212659835815,0.2194584161043167,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.943190336227417,0.3406967520713806,0.3226372599601745,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202817678451538,0.3192552924156189,1.4362006187438965,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.40167236328125,291.3240661621094,1.0,0.5681936144828796,1.0,1.0,0.3046719133853912,1.0,-3.182678461074829,2.364410638809204,0.8182676434516907,1.6444135904312134,0.0,0.0,0.0,107.11185455322266,150.0,13.246689796447754,-0.0,2419.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.890067458152771,0.3153319358825683,0.2841284871101379,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9816106557846068,0.4158827066421509,0.3936352729797363,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894364833831787,0.3147358894348144,0.2205322384834289,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157471656799316,0.3420469462871551,0.3242173492908478,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946854472160339,0.3199573159217834,1.4408401250839231,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747582912445068,1.0,1.0,0.3015893101692199,1.0,-3.197603464126587,2.3841302394866943,0.813473105430603,1.6614011526107788,0.0,0.0,0.0,114.9422836303711,150.0,13.476851463317873,-0.0,2491.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.868701159954071,0.3163835108280182,0.2853811979293823,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591347575187684,0.4174209237098694,0.3952746987342834,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682140111923218,0.3159163892269134,0.2215916067361831,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8928710222244263,0.3433647155761719,0.3257791101932525,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727360963821411,0.3206152617931366,1.4453305006027222,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813649296760559,1.0,1.0,0.2960019707679748,1.0,-3.210145950317383,2.4096996784210205,0.8004461526870728,1.6839513778686523,0.0,0.0,0.0,123.30219268798828,168.0,0.0293403174728155,-0.0,2561.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351527452468872,0.3182742893695831,0.2877508401870727,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9163342118263244,0.4208682775497436,0.3990594744682312,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349573016166687,0.3181177079677582,0.2236385345458984,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572328090667725,0.34584841132164,0.3288124203681946,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381257653236389,0.3217617571353912,1.453781008720398,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946425795555115,1.0,1.0,0.2848273515701294,1.0,-3.2338175773620605,2.461061716079712,0.7727558612823486,1.7299240827560425,0.0,0.0,0.0,140.83963012695312,171.0,-21.477632522583008,-0.0,2705.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351527452468872,0.3182742893695831,0.2877508401870727,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9163342118263244,0.4208682775497436,0.3990594744682312,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349573016166687,0.3181177079677582,0.2236385345458984,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572328090667725,0.34584841132164,0.3288124203681946,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381257653236389,0.3217617571353912,1.453781008720398,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946425795555115,1.0,1.0,0.2848273515701294,1.0,-3.2338175773620605,2.461061716079712,0.7727558612823486,1.7299240827560425,0.0,0.0,0.0,140.83963012695312,171.0,-21.477632522583008,-0.0,2705.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190632462501526,0.3199413120746612,0.2896829843521118,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969067931175232,0.4244880676269531,0.4028520584106445,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191478848457336,0.3201421797275543,0.2253830283880233,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405486941337585,0.3481576144695282,0.3314410448074341,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213970065116882,0.3227152228355407,1.4602242708206177,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034929752349854,1.0,1.0,0.2736527025699615,1.0,-3.253713607788086,2.510009288787842,0.7437044382095337,1.7743773460388184,0.0,0.0,0.0,152.4053192138672,159.0,-29.73343849182129,-0.0,2810.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190632462501526,0.3199413120746612,0.2896829843521118,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969067931175232,0.4244880676269531,0.4028520584106445,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191478848457336,0.3201421797275543,0.2253830283880233,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405486941337585,0.3481576144695282,0.3314410448074341,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213970065116882,0.3227152228355407,1.4602242708206177,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034929752349854,1.0,1.0,0.2736527025699615,1.0,-3.253713607788086,2.510009288787842,0.7437044382095337,1.7743773460388184,0.0,0.0,0.0,152.4053192138672,159.0,-29.73343849182129,-0.0,2810.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192415833473206,0.3213702738285064,0.2910550236701965,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982614278793335,0.428048700094223,0.4062600433826446,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196326494216919,0.3219759464263916,0.2267204225063324,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411356210708618,0.350275307893753,0.3335172533988952,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210214376449585,0.3234648704528808,1.4639816284179688,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057183742523193,1.0,1.0,0.2539475858211517,1.0,-3.2680933475494385,2.5808022022247314,0.687291145324707,1.8418470621109009,0.0,0.0,0.0,153.73838806152344,147.0,-74.07181549072266,-0.0,2848.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192415833473206,0.3213702738285064,0.2910550236701965,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982614278793335,0.428048700094223,0.4062600433826446,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196326494216919,0.3219759464263916,0.2267204225063324,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411356210708618,0.350275307893753,0.3335172533988952,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210214376449585,0.3234648704528808,1.4639816284179688,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057183742523193,1.0,1.0,0.2539475858211517,1.0,-3.2680933475494385,2.5808022022247314,0.687291145324707,1.8418470621109009,0.0,0.0,0.0,153.73838806152344,147.0,-74.07181549072266,-0.0,2848.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275935053825378,0.3224370181560516,0.2919027805328369,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100059866905212,0.4313393533229828,0.4092216491699219,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283414840698242,0.3235131502151489,0.2276968955993652,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504113554954529,0.3520970046520233,0.3351064622402191,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288730382919312,0.3239076137542724,1.4653860330581665,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043900847434998,1.0,1.0,0.2342424839735031,1.0,-3.2774548530578613,2.648149251937866,0.6293056011199951,1.906961798667908,0.0,0.0,0.0,149.38671875,135.0,-96.56591033935548,-0.0,2843.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275935053825378,0.3224370181560516,0.2919027805328369,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100059866905212,0.4313393533229828,0.4092216491699219,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283414840698242,0.3235131502151489,0.2276968955993652,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504113554954529,0.3520970046520233,0.3351064622402191,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288730382919312,0.3239076137542724,1.4653860330581665,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043900847434998,1.0,1.0,0.2342424839735031,1.0,-3.2774548530578613,2.648149251937866,0.6293056011199951,1.906961798667908,0.0,0.0,0.0,149.38671875,135.0,-96.56591033935548,-0.0,2843.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8339002132415771,0.3228707611560821,0.2921825349330902,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.9192768931388856,0.4329006373882293,0.4105700552463531,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8348519802093506,0.3241971731185913,0.2280853241682052,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8574658632278442,0.3529210090637207,0.335764467716217,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8349508047103882,0.3240353763103485,1.465412735939026,291.1062316894531,290.5348205566406,289.6461181640625,287.34381103515625,291.0593566894531,297.3558654785156,291.1034240722656,1.0,0.6028586626052856,1.0,1.0,0.2243899405002594,1.0,-3.280705690383911,2.680338859558105,0.6003667116165161,1.9383468627929688,0.0,0.0,0.0,145.94589233398438,135.0,-100.95487213134766,-0.0,2831.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415756225585938,0.3232491910457611,0.2923907041549682,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9306415915489196,0.4344119131565094,0.4118494987487793,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.842755138874054,0.3248339593410492,0.2284237891435623,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8660815358161926,0.3536959588527679,0.3363530933856964,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8424016237258911,0.3241095244884491,1.4650888442993164,291.06463623046875,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,297.3507080078125,291.0613098144531,1.0,0.6009189486503601,1.0,1.0,0.2129614502191543,1.0,-3.283222198486328,2.7159583568573,0.5672637820243835,1.973305106163025,0.0,0.0,0.0,141.9239959716797,123.0,-109.47605895996094,-0.0,2814.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
