time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613137602806091,0.3238130211830139,0.2925981879234314,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.9578279852867126,0.4372550845146179,0.4142023026943207,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630414009094238,0.3259446322917938,0.2289585620164871,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880490064620972,0.3550789654254913,0.3373339474201202,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616772890090942,0.3240796029567718,1.4634560346603394,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961192846298218,1.0,1.0,0.1901044845581054,1.0,-3.2861647605896,2.7842438220977783,0.5019209384918213,2.040738344192505,0.0,0.0,0.0,132.71377563476562,111.0,-118.02085876464844,-0.0,2769.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613137602806091,0.3238130211830139,0.2925981879234314,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.9578279852867126,0.4372550845146179,0.4142023026943207,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630414009094238,0.3259446322917938,0.2289585620164871,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880490064620972,0.3550789654254913,0.3373339474201202,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616772890090942,0.3240796029567718,1.4634560346603394,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961192846298218,1.0,1.0,0.1901044845581054,1.0,-3.2861647605896,2.7842438220977783,0.5019209384918213,2.040738344192505,0.0,0.0,0.0,132.71377563476562,111.0,-118.02085876464844,-0.0,2769.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883216977119446,0.3242001235485077,0.2925924956798553,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874810576438904,0.4399393796920776,0.4163479804992676,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906920552253723,0.3269031941890716,0.229347750544548,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181641340255736,0.3563018441200256,0.338111013174057,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881604671478271,0.3238737285137176,1.4607858657836914,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904667973518372,1.0,1.0,0.1672475337982177,1.0,-3.286933898925781,2.847533226013184,0.4394006729125976,2.10365629196167,0.0,0.0,0.0,122.5122528076172,99.0,-113.98822021484376,-0.0,2714.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883216977119446,0.3242001235485077,0.2925924956798553,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874810576438904,0.4399393796920776,0.4163479804992676,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906920552253723,0.3269031941890716,0.229347750544548,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181641340255736,0.3563018441200256,0.338111013174057,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881604671478271,0.3238737285137176,1.4607858657836914,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904667973518372,1.0,1.0,0.1672475337982177,1.0,-3.286933898925781,2.847533226013184,0.4394006729125976,2.10365629196167,0.0,0.0,0.0,122.5122528076172,99.0,-113.98822021484376,-0.0,2714.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137266278266908,0.3243282437324524,0.2925218045711517,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428760707378387,0.4037357866764068,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.917061686515808,0.3276389241218567,0.229703664779663,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478296637535096,0.3572981059551239,0.3388368785381317,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.912926971912384,0.3234346807003021,1.4578198194503784,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.3179016113281,290.7654113769531,1.0,0.5832644104957581,1.0,1.0,0.1433675289154052,1.0,-3.269453525543213,2.9384241104125977,0.3310292065143585,2.198526620864868,0.0,0.0,0.0,114.2495346069336,87.0,-175.24952697753906,-0.0,2633.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137266278266908,0.3243282437324524,0.2925218045711517,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428760707378387,0.4037357866764068,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.917061686515808,0.3276389241218567,0.229703664779663,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478296637535096,0.3572981059551239,0.3388368785381317,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.912926971912384,0.3234346807003021,1.4578198194503784,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.3179016113281,290.7654113769531,1.0,0.5832644104957581,1.0,1.0,0.1433675289154052,1.0,-3.269453525543213,2.9384241104125977,0.3310292065143585,2.198526620864868,0.0,0.0,0.0,114.2495346069336,87.0,-175.24952697753906,-0.0,2633.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.938094198703766,0.3235243558883667,0.2918390035629272,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473526775836944,0.3763010501861572,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423239827156068,0.3276016116142273,0.2296729385852813,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715597033500672,0.3575429618358612,0.3390551805496216,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368008971214294,0.3222895264625549,1.4525822401046753,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735054016113281,1.0,1.0,0.1194875240325927,1.0,-3.229590892791748,3.058297872543335,0.1712929606437683,2.326861619949341,0.0,0.0,0.0,106.9410629272461,105.0,-290.1217346191406,-0.0,2513.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.938094198703766,0.3235243558883667,0.2918390035629272,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473526775836944,0.3763010501861572,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423239827156068,0.3276016116142273,0.2296729385852813,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715597033500672,0.3575429618358612,0.3390551805496216,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368008971214294,0.3222895264625549,1.4525822401046753,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735054016113281,1.0,1.0,0.1194875240325927,1.0,-3.229590892791748,3.058297872543335,0.1712929606437683,2.326861619949341,0.0,0.0,0.0,106.9410629272461,105.0,-290.1217346191406,-0.0,2513.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9403534531593324,0.322783350944519,0.2912381589412689,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169616699219,0.9990000128746032,0.4497632384300232,0.3731773197650909,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.94502991437912,0.3273000121116638,0.2295002192258834,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740478992462158,0.3573866784572601,0.338957816362381,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41802978515625,0.9389373064041138,0.3214580118656158,1.4490801095962524,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.2754211425781,297.306396484375,290.40777587890625,1.0,0.572356641292572,1.0,1.0,0.1075475215911865,1.0,-3.2205352783203125,3.116030216217041,0.1045050993561744,2.3858389854431152,0.0,0.0,0.0,105.95445251464844,105.0,-304.9316101074219,-0.0,2491.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9355477094650269,0.3219545781612396,0.2905589342117309,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.9990000128746032,0.4516240656375885,0.3773010373115539,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.940759778022766,0.3269155919551849,0.2292808443307876,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9704890251159668,0.3571425974369049,0.3387959599494934,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340230226516724,0.3205374777317047,1.4452999830245972,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729526281356812,1.0,1.0,0.0989519730210304,1.0,-3.2196600437164307,3.1522228717803955,0.0674371123313903,2.421903371810913,0.0,0.0,0.0,106.76728057861328,123.0,-261.1328430175781,-0.0,2494.315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149084687232972,0.3206236064434051,0.2894311249256134,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552795410156,0.9990000128746032,0.4534814655780792,0.3981104791164398,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208901524543762,0.3263595700263977,0.2289638668298721,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9524970650672911,0.3568263351917267,0.3386026322841644,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131391048431396,0.3188603520393371,1.4383949041366575,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845153808594,290.2537841796875,1.0,0.5782443284988403,1.0,1.0,0.0823279097676277,1.0,-3.2343873977661133,3.209306001663208,0.0250813197344541,2.475209951400757,0.0,0.0,0.0,111.73663330078124,123.0,-145.878662109375,-0.0,2551.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9140542149543762,0.3205879628658294,0.2894020676612854,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.4535037875175476,0.3990517258644104,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200410842895508,0.3263480961322784,0.2289588451385498,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.951677143573761,0.3568223714828491,0.3386031985282898,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9122790098190308,0.3188084661960602,1.4381871223449707,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.28387451171875,290.2526550292969,1.0,0.5785080790519714,1.0,1.0,0.081760860979557,1.0,-3.2352280616760254,3.211066722869873,0.0241613537073135,2.47676944732666,0.0,0.0,0.0,111.97384643554688,126.0,-142.06826782226562,-0.0,2554.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985445499420166,0.3198029696941376,0.2887094914913177,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537711143493652,0.4175998866558075,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.904514491558075,0.326230525970459,0.2289069592952728,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356405735015868,0.3569170832633972,0.3387398719787597,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964177370071411,0.3174070417881012,1.4322527647018433,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5829998850822449,1.0,1.0,0.0645697563886642,1.0,-3.2496800422668457,3.242788314819336,0.0068916068412363,2.505340576171875,0.0,0.0,0.0,116.673828125,129.0,-39.560977935791016,-0.0,2609.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985445499420166,0.3198029696941376,0.2887094914913177,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537711143493652,0.4175998866558075,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.904514491558075,0.326230525970459,0.2289069592952728,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356405735015868,0.3569170832633972,0.3387398719787597,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964177370071411,0.3174070417881012,1.4322527647018433,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5829998850822449,1.0,1.0,0.0645697563886642,1.0,-3.2496800422668457,3.242788314819336,0.0068916068412363,2.505340576171875,0.0,0.0,0.0,116.673828125,129.0,-39.560977935791016,-0.0,2609.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.886405885219574,0.3196525871753692,0.2885778248310089,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977258443832396,0.4540928602218628,0.4301273822784424,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928123712539673,0.3266479969024658,0.2292141616344452,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221280813217164,0.3575281202793121,0.3393408060073852,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.883607029914856,0.3164682984352112,1.4282312393188477,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.586959958076477,1.0,1.0,0.0491565614938735,1.0,-3.260974168777466,3.259122133255005,0.0018519911682233,2.519307851791382,0.0,0.0,0.0,120.98043060302734,132.0,29.79973793029785,-0.0,2656.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.886405885219574,0.3196525871753692,0.2885778248310089,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977258443832396,0.4540928602218628,0.4301273822784424,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928123712539673,0.3266479969024658,0.2292141616344452,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221280813217164,0.3575281202793121,0.3393408060073852,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.883607029914856,0.3164682984352112,1.4282312393188477,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.586959958076477,1.0,1.0,0.0491565614938735,1.0,-3.260974168777466,3.259122133255005,0.0018519911682233,2.519307851791382,0.0,0.0,0.0,120.98043060302734,132.0,29.79973793029785,-0.0,2656.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733551502227783,0.3199929594993591,0.2889537811279297,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.986982762813568,0.4556699395179748,0.431426078081131,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.880064845085144,0.3275094926357269,0.2298744022846222,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076680541038512,0.3585790395736694,0.3404126763343811,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698757886886597,0.3159637451171875,1.4263651371002195,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899090766906738,1.0,1.0,0.0337433665990829,1.0,-3.2627058029174805,3.2622857093811035,0.0004200352996122,2.52202582359314,0.0,0.0,0.0,125.79544830322266,135.0,68.1049575805664,-0.0,2686.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733551502227783,0.3199929594993591,0.2889537811279297,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.986982762813568,0.4556699395179748,0.431426078081131,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.880064845085144,0.3275094926357269,0.2298744022846222,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076680541038512,0.3585790395736694,0.3404126763343811,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698757886886597,0.3159637451171875,1.4263651371002195,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899090766906738,1.0,1.0,0.0337433665990829,1.0,-3.2627058029174805,3.2622857093811035,0.0004200352996122,2.52202582359314,0.0,0.0,0.0,125.79544830322266,135.0,68.1049575805664,-0.0,2686.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.86920166015625,0.3203189373016357,0.2892649471759796,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9834637641906738,0.4569122493267059,0.4325364232063293,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.876063883304596,0.3280918896198272,0.2302949130535125,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9033876061439514,0.3592567443847656,0.3410709798336029,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653871417045593,0.3158734142780304,1.42604398727417,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.24444580078125,290.3822326660156,1.0,0.5913000106811523,1.0,1.0,0.0260367691516876,1.0,-3.2653238773345947,3.265135765075684,0.0001881271164165,2.5242583751678467,0.0,0.0,0.0,127.61675262451172,135.0,79.40624237060547,-0.0,2701.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659448027610779,0.3207257986068725,0.2896456718444824,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807407855987548,0.458342581987381,0.433847039937973,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729649186134338,0.3287570476531982,0.2307697236537933,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001629948616028,0.3600180149078369,0.3418034017086029,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618054986000061,0.3158751130104065,1.4261105060577393,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5926958322525024,1.0,1.0,0.0208294168114662,1.0,-3.268887519836426,3.268782377243042,0.000105025304947,2.5270791053771973,0.0,0.0,0.0,129.21591186523438,138.0,87.269775390625,-0.0,2718.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.861068844795227,0.3217335641384125,0.290579080581665,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768272042274476,0.4615924954414367,0.4368745684623718,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684235215187073,0.3302949368953705,0.2318605333566665,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954131007194519,0.3617511987686157,0.3434619307518005,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563205003738403,0.3161132931709289,1.4272747039794922,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.595592200756073,1.0,1.0,0.0104147084057331,1.0,-3.278353452682495,3.2783212661743164,3.205360917490907e-05,2.5344483852386475,0.0,0.0,0.0,132.035888671875,141.0,95.94646453857422,-0.0,2753.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.861068844795227,0.3217335641384125,0.290579080581665,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768272042274476,0.4615924954414367,0.4368745684623718,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684235215187073,0.3302949368953705,0.2318605333566665,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954131007194519,0.3617511987686157,0.3434619307518005,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563205003738403,0.3161132931709289,1.4272747039794922,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.595592200756073,1.0,1.0,0.0104147084057331,1.0,-3.278353452682495,3.2783212661743164,3.205360917490907e-05,2.5344483852386475,0.0,0.0,0.0,132.035888671875,141.0,95.94646453857422,-0.0,2753.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573852181434631,0.3229401111602783,0.2916918694972992,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.974056363105774,0.4651883542537689,0.4402561485767364,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8650964498519897,0.3320553302764892,0.2331063598394394,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919067978858948,0.3637082576751709,0.3453326821327209,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520838022232056,0.3166012465953827,1.4295716285705566,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986925959587097,1.0,1.0,0.0,1.0,-3.2902655601501465,3.2902565002441406,9.127164048550185e-06,2.543670654296875,0.0,0.0,0.0,134.6380157470703,144.0,99.29257202148438,-0.0,2792.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573852181434631,0.3229401111602783,0.2916918694972992,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.974056363105774,0.4651883542537689,0.4402561485767364,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8650964498519897,0.3320553302764892,0.2331063598394394,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919067978858948,0.3637082576751709,0.3453326821327209,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520838022232056,0.3166012465953827,1.4295716285705566,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986925959587097,1.0,1.0,0.0,1.0,-3.2902655601501465,3.2902565002441406,9.127164048550185e-06,2.543670654296875,0.0,0.0,0.0,134.6380157470703,144.0,99.29257202148438,-0.0,2792.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543212413787842,0.3243063390254974,0.2929493486881256,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718702435493468,0.4690219163894653,0.4438755214214325,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.86240553855896,0.3339997231960296,0.2344816625118255,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890434503555298,0.3658416271209717,0.3473735451698303,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485110998153687,0.3172834515571594,1.432766079902649,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020140051841736,1.0,1.0,0.0,1.0,-3.3040781021118164,3.3040692806243896,8.783303201198578e-06,2.5543460845947266,0.0,0.0,0.0,137.19090270996094,147.0,99.99574279785156,-0.0,2836.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543212413787842,0.3243063390254974,0.2929493486881256,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718702435493468,0.4690219163894653,0.4438755214214325,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.86240553855896,0.3339997231960296,0.2344816625118255,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890434503555298,0.3658416271209717,0.3473735451698303,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485110998153687,0.3172834515571594,1.432766079902649,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020140051841736,1.0,1.0,0.0,1.0,-3.3040781021118164,3.3040692806243896,8.783303201198578e-06,2.5543460845947266,0.0,0.0,0.0,137.19090270996094,147.0,99.99574279785156,-0.0,2836.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516281247138977,0.3258043825626373,0.2943290770053863,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700189232826232,0.4730395674705505,0.4476757645606994,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8600994944572449,0.3361027538776397,0.2359698712825775,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865589499473572,0.3681205809116363,0.3495557606220245,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.845342755317688,0.3181231915950775,1.436691403388977,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055457592010498,1.0,1.0,0.0,1.0,-3.3194401264190674,3.3194313049316406,8.865104973665439e-06,2.566222667694092,0.0,0.0,0.0,139.76394653320312,150.0,99.34103393554688,-0.0,2883.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516281247138977,0.3258043825626373,0.2943290770053863,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700189232826232,0.4730395674705505,0.4476757645606994,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8600994944572449,0.3361027538776397,0.2359698712825775,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865589499473572,0.3681205809116363,0.3495557606220245,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.845342755317688,0.3181231915950775,1.436691403388977,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055457592010498,1.0,1.0,0.0,1.0,-3.3194401264190674,3.3194313049316406,8.865104973665439e-06,2.566222667694092,0.0,0.0,0.0,139.76394653320312,150.0,99.34103393554688,-0.0,2883.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8503819108009338,0.3265948891639709,0.2950575947761535,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.969182312488556,0.4751075208187103,0.4496332705020904,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590527772903442,0.3372074365615845,0.236751839518547,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854194283485413,0.3693077564239502,0.3506930768489837,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438706398010254,0.3185939490795135,1.4388898611068726,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073837280273438,1.0,1.0,0.0,1.0,-3.327621459960937,3.3276126384735107,8.908860763767734e-06,2.5725486278533936,0.0,0.0,0.0,141.0663299560547,150.0,98.71589660644533,-0.0,2908.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491919636726379,0.3274108171463012,0.2958092391490936,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9683957099914552,0.4772111475467682,0.4516251981258392,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580663800239563,0.3383447527885437,0.2375570684671402,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843377828598022,0.3705237209796905,0.3518582880496979,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424616456031799,0.3190949857234955,1.4412283897399902,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092656254768372,1.0,1.0,0.0,1.0,-3.3361024856567383,3.3360934257507324,8.954331860877573e-06,2.579106092453003,0.0,0.0,0.0,142.38047790527344,153.0,97.95757293701172,-0.0,2934.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479211926460266,0.3283535838127136,0.2966771423816681,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9675695300102234,0.4796067476272583,0.4538940489292145,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570273518562317,0.3396550118923187,0.2384847551584243,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831892013549805,0.3719174861907959,0.3531940281391144,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409519791603088,0.3196891248226166,1.4439998865127563,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114217042922974,1.0,1.0,0.0,1.0,-3.3459291458129883,3.3459200859069824,9.007163498608861e-06,2.58670425415039,0.0,0.0,0.0,143.86602783203125,153.0,96.98345947265624,-0.0,2963.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469665050506592,0.3291148543357849,0.2973776757717132,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9669594764709472,0.4815165996551513,0.4557031095027923,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562571406364441,0.3407101035118103,0.2392317950725555,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823309540748596,0.3730346858501434,0.3542647957801819,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398132920265198,0.3201785683631897,1.4462815523147583,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2975769042969,290.8422546386719,1.0,0.6131488680839539,1.0,1.0,0.0,1.0,-3.353877067565918,3.353868007659912,9.05000797501998e-06,2.5928494930267334,0.0,0.0,0.0,145.04273986816406,156.0,96.14444732666016,-0.0,2987.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449345231056213,0.3309106528759002,0.2990291118621826,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9656981229782104,0.4859444797039032,0.4598976969718933,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546510934829712,0.3431893587112427,0.240986943244934,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.880518913269043,0.3756432831287384,0.356764942407608,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.837372362613678,0.3213611245155334,1.4517886638641355,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171765327453613,1.0,1.0,0.0,1.0,-3.372647523880005,3.372638463973999,9.151593076239806e-06,2.607361555099488,0.0,0.0,0.0,147.7461700439453,159.0,94.03810119628906,-0.0,3044.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449345231056213,0.3309106528759002,0.2990291118621826,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9656981229782104,0.4859444797039032,0.4598976969718933,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546510934829712,0.3431893587112427,0.240986943244934,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.880518913269043,0.3756432831287384,0.356764942407608,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.837372362613678,0.3213611245155334,1.4517886638641355,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171765327453613,1.0,1.0,0.0,1.0,-3.372647523880005,3.372638463973999,9.151593076239806e-06,2.607361555099488,0.0,0.0,0.0,147.7461700439453,159.0,94.03810119628906,-0.0,3044.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366029262542725,0.3305716812610626,0.2993171215057373,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569275975227356,0.4882156550884247,0.4626638293266296,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465378284454346,0.3434673249721527,0.2416609078645706,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717508316040039,0.3760044276714325,0.3577701449394226,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286352157592773,0.3201973438262939,1.449920892715454,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202806234359741,1.0,1.0,0.0,1.0,-3.376116275787353,3.376107215881348,9.171096280624624e-06,2.610297679901123,0.0,0.0,0.0,152.75125122070312,162.0,91.93319702148438,-0.0,3081.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366029262542725,0.3305716812610626,0.2993171215057373,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569275975227356,0.4882156550884247,0.4626638293266296,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465378284454346,0.3434673249721527,0.2416609078645706,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717508316040039,0.3760044276714325,0.3577701449394226,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286352157592773,0.3201973438262939,1.449920892715454,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202806234359741,1.0,1.0,0.0,1.0,-3.376116275787353,3.376107215881348,9.171096280624624e-06,2.610297679901123,0.0,0.0,0.0,152.75125122070312,162.0,91.93319702148438,-0.0,3081.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
