time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310614824295044,0.3312010765075683,0.2998300790786743,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.95116525888443,0.4913716316223144,0.4655876755714416,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412188291549683,0.3446118533611297,0.2424297928810119,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659297227859497,0.3771864473819732,0.3588533103466034,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223737478256226,0.319770336151123,1.4479327201843262,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228787302970886,1.0,1.0,0.0,1.0,-3.3800785541534424,3.3800694942474365,9.192332981911022e-06,2.613246202468872,0.0,0.0,0.0,156.556884765625,165.0,89.66691589355469,-0.0,3112.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310614824295044,0.3312010765075683,0.2998300790786743,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.95116525888443,0.4913716316223144,0.4655876755714416,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412188291549683,0.3446118533611297,0.2424297928810119,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659297227859497,0.3771864473819732,0.3588533103466034,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223737478256226,0.319770336151123,1.4479327201843262,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228787302970886,1.0,1.0,0.0,1.0,-3.3800785541534424,3.3800694942474365,9.192332981911022e-06,2.613246202468872,0.0,0.0,0.0,156.556884765625,165.0,89.66691589355469,-0.0,3112.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294263482093811,0.3317325711250305,0.3002979159355163,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9496560096740724,0.4931612014770508,0.4672572910785675,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397148251533508,0.3453980982303619,0.2429688572883606,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642513751983643,0.3779849708080292,0.359595775604248,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203330039978027,0.3197631239891052,1.447856068611145,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701599121094,1.0,0.6242169141769409,1.0,1.0,0.0,1.0,-3.384095430374145,3.38408637046814,9.21407718124101e-06,2.616307258605957,0.0,0.0,0.0,158.02049255371094,165.0,88.62774658203125,-0.0,3129.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281786441802979,0.3323510587215423,0.3008524179458618,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9486308097839355,0.495047390460968,0.4690232872962951,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386128544807434,0.3462834060192108,0.2435810267925262,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630009889602661,0.3788799047470093,0.360434353351593,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186821341514587,0.3198583424091339,1.4482547044754028,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256152987480164,1.0,1.0,0.0,1.0,-3.389108419418335,3.389099359512329,9.241295629180968e-06,2.620145082473755,0.0,0.0,0.0,159.3494415283203,168.0,87.60962677001953,-0.0,3148.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263155817985535,0.3337695300579071,0.3021382093429565,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473764300346376,0.4990350306034088,0.4727704226970672,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370803594589233,0.3482762277126312,0.2449699789285659,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.861209511756897,0.3808832466602325,0.3623263537883758,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160461783409119,0.3202832341194153,1.4501627683639526,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286188364028931,1.0,1.0,0.0,1.0,-3.4013993740081787,3.4013900756835938,9.308279913966544e-06,2.629584789276123,0.0,0.0,0.0,161.837890625,171.0,85.56988525390625,-0.0,3190.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263155817985535,0.3337695300579071,0.3021382093429565,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473764300346376,0.4990350306034088,0.4727704226970672,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370803594589233,0.3482762277126312,0.2449699789285659,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.861209511756897,0.3808832466602325,0.3623263537883758,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160461783409119,0.3202832341194153,1.4501627683639526,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286188364028931,1.0,1.0,0.0,1.0,-3.4013993740081787,3.4013900756835938,9.308279913966544e-06,2.629584789276123,0.0,0.0,0.0,161.837890625,171.0,85.56988525390625,-0.0,3190.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.824857771396637,0.3353549540042877,0.3035864233970642,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.94662606716156,0.503235399723053,0.476730614900589,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.835995078086853,0.3504898250102997,0.2465228885412216,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598805069923401,0.3830924034118652,0.3644270896911621,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138633370399475,0.3209392428398132,1.4531810283660889,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318933963775635,1.0,1.0,0.0,1.0,-3.415926456451416,3.415916919708252,9.387820682604795e-06,2.640763521194458,0.0,0.0,0.0,164.29249572753906,174.0,83.4808120727539,-0.0,3238.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.824857771396637,0.3353549540042877,0.3035864233970642,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.94662606716156,0.503235399723053,0.476730614900589,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.835995078086853,0.3504898250102997,0.2465228885412216,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598805069923401,0.3830924034118652,0.3644270896911621,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138633370399475,0.3209392428398132,1.4531810283660889,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318933963775635,1.0,1.0,0.0,1.0,-3.415926456451416,3.415916919708252,9.387820682604795e-06,2.640763521194458,0.0,0.0,0.0,164.29249572753906,174.0,83.4808120727539,-0.0,3238.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235667943954468,0.3370565474033355,0.3051470518112182,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.946073591709137,0.5075944066047668,0.4808491766452789,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351103663444519,0.3528691530227661,0.2481984794139862,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587477803230286,0.3854482173919678,0.3666768074035644,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118841648101807,0.32176074385643,1.4569995403289795,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354050636291504,1.0,1.0,0.0,1.0,-3.4320693016052246,3.4320597648620605,9.476634659222327e-06,2.653196096420288,0.0,0.0,0.0,166.808349609375,177.0,81.32024383544922,-0.0,3289.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235667943954468,0.3370565474033355,0.3051470518112182,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.946073591709137,0.5075944066047668,0.4808491766452789,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351103663444519,0.3528691530227661,0.2481984794139862,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587477803230286,0.3854482173919678,0.3666768074035644,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118841648101807,0.32176074385643,1.4569995403289795,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354050636291504,1.0,1.0,0.0,1.0,-3.4320693016052246,3.4320597648620605,9.476634659222327e-06,2.653196096420288,0.0,0.0,0.0,166.808349609375,177.0,81.32024383544922,-0.0,3289.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.822360634803772,0.3388472199440002,0.306793063879013,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456142783164978,0.5120803117752075,0.4850934445858001,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343388438224792,0.3553825616836548,0.249972403049469,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577167987823486,0.387915700674057,0.3690392673015594,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100132942199707,0.322706401348114,1.461416721343994,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391124129295349,1.0,1.0,0.0,1.0,-3.449440717697144,3.4494311809539795,9.572689123160671e-06,2.6665806770324707,0.0,0.0,0.0,169.40646362304688,180.0,79.0791244506836,-0.0,3345.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.822360634803772,0.3388472199440002,0.306793063879013,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456142783164978,0.5120803117752075,0.4850934445858001,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343388438224792,0.3553825616836548,0.249972403049469,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577167987823486,0.387915700674057,0.3690392673015594,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100132942199707,0.322706401348114,1.461416721343994,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391124129295349,1.0,1.0,0.0,1.0,-3.449440717697144,3.4494311809539795,9.572689123160671e-06,2.6665806770324707,0.0,0.0,0.0,169.40646362304688,180.0,79.0791244506836,-0.0,3345.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217816948890686,0.3397709727287292,0.3076429963111877,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454103112220764,0.5143647193908691,0.4872562289237976,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339868187904358,0.3566835820674896,0.2508915364742279,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.857230007648468,0.3891845345497131,0.370255559682846,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091074824333191,0.3232174515724182,1.463808298110962,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410281658172607,1.0,1.0,0.0,1.0,-3.4585087299346924,3.4584991931915283,9.623026926419698e-06,2.673568725585937,0.0,0.0,0.0,170.73501586914062,180.0,77.9299545288086,-0.0,3374.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212184309959412,0.3407115936279297,0.308508813381195,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452232718467712,0.5166741013526917,0.4894433915615082,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336564302444458,0.3580116331577301,0.2518301606178283,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567613959312439,0.3904739022254944,0.3714922368526459,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082196712493896,0.3237504661083221,1.466304063796997,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.642979621887207,1.0,1.0,0.0,1.0,-3.467798948287964,3.4677891731262207,9.674735338194296e-06,2.6807286739349365,0.0,0.0,0.0,172.08082580566406,183.0,76.76166534423828,-0.0,3404.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205206990242004,0.34193816781044,0.309638112783432,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450095891952516,0.5196637511253357,0.4922755062580108,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332650065422058,0.3597484230995178,0.2530580163002014,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561882376670837,0.3921514749526977,0.3731019198894501,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071086406707764,0.3244613707065582,1.46963369846344,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455233097076416,1.0,1.0,0.0,1.0,-3.4799814224243164,3.479971647262573,9.742752808961086e-06,2.690117835998535,0.0,0.0,0.0,173.82540893554688,183.0,75.23268127441406,-0.0,3443.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201401829719543,0.3426383137702942,0.3102828562259674,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449029564857484,0.5213608741760254,0.4938834607601166,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330606818199158,0.3607424199581146,0.2537608742713928,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558793067932129,0.3931073546409607,0.3740193545818329,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8064963221549988,0.3248739838600158,1.4715664386749268,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469742655754089,1.0,1.0,0.0,1.0,-3.486964464187622,3.486954689025879,9.7818492577062e-06,2.695499897003174,0.0,0.0,0.0,174.8160400390625,186.0,74.3537368774414,-0.0,3466.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191269636154175,0.34461310505867,0.3121050298213959,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446624517440796,0.526138961315155,0.4984073936939239,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325531482696533,0.3635650873184204,0.2557575404644012,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550708889961243,0.3958004117012024,0.3766079246997833,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048455715179443,0.3260654211044311,1.4771459102630615,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510745286941528,1.0,1.0,0.0,1.0,-3.506824016571045,3.5068142414093018,9.893467904475983e-06,2.7108075618743896,0.0,0.0,0.0,177.59927368164062,189.0,71.86627960205078,-0.0,3530.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191269636154175,0.34461310505867,0.3121050298213959,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446624517440796,0.526138961315155,0.4984073936939239,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325531482696533,0.3635650873184204,0.2557575404644012,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550708889961243,0.3958004117012024,0.3766079246997833,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048455715179443,0.3260654211044311,1.4771459102630615,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510745286941528,1.0,1.0,0.0,1.0,-3.506824016571045,3.5068142414093018,9.893467904475983e-06,2.7108075618743896,0.0,0.0,0.0,177.59927368164062,189.0,71.86627960205078,-0.0,3530.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181567192077637,0.3466011881828308,0.3139459192752838,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445163607597352,0.5310289859771729,0.5030320286750793,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321254849433899,0.3664663434028625,0.2578107118606567,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543155193328857,0.3985191881656647,0.3792277574539184,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032795190811157,0.3273153603076935,1.482996940612793,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552603244781494,1.0,1.0,0.0,1.0,-3.527260065078736,3.527250051498413,1.0008990102505775e-05,2.726560115814209,0.0,0.0,0.0,180.42266845703125,192.0,69.2969970703125,-0.0,3597.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181567192077637,0.3466011881828308,0.3139459192752838,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445163607597352,0.5310289859771729,0.5030320286750793,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321254849433899,0.3664663434028625,0.2578107118606567,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543155193328857,0.3985191881656647,0.3792277574539184,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032795190811157,0.3273153603076935,1.482996940612793,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552603244781494,1.0,1.0,0.0,1.0,-3.527260065078736,3.527250051498413,1.0008990102505775e-05,2.726560115814209,0.0,0.0,0.0,180.42266845703125,192.0,69.2969970703125,-0.0,3597.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172343373298645,0.3486102819442749,0.3158015608787536,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444690346717834,0.5360100865364075,0.507748544216156,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317825198173523,0.3694463968276977,0.2599180042743683,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536171317100525,0.4012680053710937,0.3818724453449249,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018041253089905,0.3286167085170746,1.4890848398208618,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595174670219421,1.0,1.0,0.0,1.0,-3.548205137252808,3.5481951236724854,1.0128085705218837e-05,2.7427053451538086,0.0,0.0,0.0,183.27590942382807,195.0,66.65223693847656,-0.0,3666.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172343373298645,0.3486102819442749,0.3158015608787536,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444690346717834,0.5360100865364075,0.507748544216156,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317825198173523,0.3694463968276977,0.2599180042743683,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536171317100525,0.4012680053710937,0.3818724453449249,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018041253089905,0.3286167085170746,1.4890848398208618,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595174670219421,1.0,1.0,0.0,1.0,-3.548205137252808,3.5481951236724854,1.0128085705218837e-05,2.7427053451538086,0.0,0.0,0.0,183.27590942382807,195.0,66.65223693847656,-0.0,3666.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8167967796325684,0.3496260046958923,0.3167385756969452,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.944480299949646,0.5385279059410095,0.5101335048675537,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316450119018555,0.3709656596183777,0.2609919011592865,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532940149307251,0.4026561379432678,0.3832070231437683,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011012077331543,0.3292846083641052,1.492207646369934,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616694331169128,1.0,1.0,0.0,1.0,-3.558855056762696,3.558844804763794,1.0188911801378708e-05,2.7509148120880127,0.0,0.0,0.0,184.7107391357422,195.0,65.29768371582031,-0.0,3701.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163760900497437,0.3506496846675873,0.317682534456253,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.944513976573944,0.5410619378089905,0.5125342011451721,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315303921699524,0.3725041151046753,0.2620792090892792,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529893159866333,0.4040538370609283,0.384550392627716,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004212975502014,0.3299631476402282,1.495379090309143,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.663835883140564,1.0,1.0,0.0,1.0,-3.569617509841919,3.5696072578430176,1.0250567356706595e-05,2.7592110633850098,0.0,0.0,0.0,186.150131225586,198.0,63.92911911010742,-0.0,3737.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155836462974548,0.3527194559574127,0.3195904195308685,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446427226066588,0.5461733341217041,0.517376720905304,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.831365704536438,0.3756347298622131,0.264291375875473,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524325489997864,0.4068763852119446,0.3872624933719635,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991259098052979,0.3313485980033874,1.5018514394760132,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682069897651672,1.0,1.0,0.0,1.0,-3.5914480686187744,3.591437816619873,1.0376201316830702e-05,2.7760400772094727,0.0,0.0,0.0,189.04122924804688,201.0,61.11936950683594,-0.0,3810.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155836462974548,0.3527194559574127,0.3195904195308685,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446427226066588,0.5461733341217041,0.517376720905304,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.831365704536438,0.3756347298622131,0.264291375875473,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524325489997864,0.4068763852119446,0.3872624933719635,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991259098052979,0.3313485980033874,1.5018514394760132,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682069897651672,1.0,1.0,0.0,1.0,-3.5914480686187744,3.591437816619873,1.0376201316830702e-05,2.7760400772094727,0.0,0.0,0.0,189.04122924804688,201.0,61.11936950683594,-0.0,3810.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148528933525085,0.3548166453838348,0.3215231001377105,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448464512825012,0.5513371229171753,0.5222688913345337,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312814235687256,0.37883260846138,0.2665508687496185,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519419431686401,0.4097326397895813,0.3900065124034881,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979106903076172,0.3327677249908447,1.5084779262542725,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726236939430237,1.0,1.0,0.0,1.0,-3.613649845123291,3.613639116287232,1.0504758392926306e-05,2.793156147003174,0.0,0.0,0.0,191.947509765625,204.0,58.23126602172852,-0.0,3885.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148528933525085,0.3548166453838348,0.3215231001377105,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448464512825012,0.5513371229171753,0.5222688913345337,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312814235687256,0.37883260846138,0.2665508687496185,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519419431686401,0.4097326397895813,0.3900065124034881,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979106903076172,0.3327677249908447,1.5084779262542725,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726236939430237,1.0,1.0,0.0,1.0,-3.613649845123291,3.613639116287232,1.0504758392926306e-05,2.793156147003174,0.0,0.0,0.0,191.947509765625,204.0,58.23126602172852,-0.0,3885.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141771554946899,0.3569368124008178,0.3234768509864807,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451153874397278,0.556546688079834,0.5272045731544495,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312683701515198,0.3820904493331909,0.2688528895378113,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515102863311768,0.4126183092594147,0.392778605222702,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967668771743774,0.3342151343822479,1.5152347087860107,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770788431167603,1.0,1.0,0.0,1.0,-3.636171340942383,3.6361608505249023,1.0635983016982207e-05,2.810520648956299,0.0,0.0,0.0,194.8683013916016,207.0,55.2633171081543,-0.0,3961.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141771554946899,0.3569368124008178,0.3234768509864807,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451153874397278,0.556546688079834,0.5272045731544495,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312683701515198,0.3820904493331909,0.2688528895378113,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515102863311768,0.4126183092594147,0.392778605222702,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967668771743774,0.3342151343822479,1.5152347087860107,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770788431167603,1.0,1.0,0.0,1.0,-3.636171340942383,3.6361608505249023,1.0635983016982207e-05,2.810520648956299,0.0,0.0,0.0,194.8683013916016,207.0,55.2633171081543,-0.0,3961.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.813548743724823,0.3590750098228454,0.325447529554367,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454395174980164,0.5617961883544922,0.5321779847145081,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313157558441162,0.385398805141449,0.2711914181709289,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511294722557068,0.4155285060405731,0.3955744802951813,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956852316856384,0.335685521364212,1.5220985412597656,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.681565523147583,1.0,1.0,0.0,1.0,-3.658961057662964,3.658950328826904,1.0769603250082582e-05,2.8280935287475586,0.0,0.0,0.0,197.80349731445312,210.0,52.21760940551758,-0.0,4039.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.813548743724823,0.3590750098228454,0.325447529554367,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454395174980164,0.5617961883544922,0.5321779847145081,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313157558441162,0.385398805141449,0.2711914181709289,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511294722557068,0.4155285060405731,0.3955744802951813,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956852316856384,0.335685521364212,1.5220985412597656,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.681565523147583,1.0,1.0,0.0,1.0,-3.658961057662964,3.658950328826904,1.0769603250082582e-05,2.8280935287475586,0.0,0.0,0.0,197.80349731445312,210.0,52.21760940551758,-0.0,4039.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132498264312744,0.3601494133472442,0.3264379203319549,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456191658973694,0.5644341707229614,0.5346773862838745,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313583731651306,0.3870690464973449,0.272372156381607,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509555459022522,0.4169913530349731,0.3969799876213074,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.795164942741394,0.3364277780056,1.5255638360977173,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838185787200928,1.0,1.0,0.0,1.0,-3.670440435409546,3.6704297065734863,1.0837226909643505e-05,2.8369460105896,0.0,0.0,0.0,199.27658081054688,210.0,50.66972732543945,-0.0,4079.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129603266716003,0.3612263798713684,0.3274308443069458,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8292541503906,0.9458096623420716,0.5670799612998962,0.5371841788291931,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314141035079956,0.388753205537796,0.2735612988471985,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.850791871547699,0.4184584617614746,0.3983897268772125,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946574091911316,0.3371738195419311,1.5290471315383911,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860771179199219,1.0,1.0,0.0,1.0,-3.681969165802002,3.6819584369659424,1.0905355338763911e-05,2.845837116241455,0.0,0.0,0.0,200.75294494628903,213.0,49.10697937011719,-0.0,4119.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126688003540039,0.362347811460495,0.3284648954868316,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9460184574127196,0.5698373317718506,0.539796769618988,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314871191978455,0.390519231557846,0.2748075425624847,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506320118904114,0.4199871122837066,0.399858683347702,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941426038742065,0.3379525244235992,1.532683491706848,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884294748306274,1.0,1.0,0.0,1.0,-3.6939988136291504,3.693987846374512,1.0976674275298136e-05,2.8551151752471924,0.9774599671363832,0.9774599671363832,0.0,202.2906036376953,213.0,47.45252990722656,-0.0,4161.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87811279296875,0.8126325607299805,0.3636160492897033,0.3294970989227295,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9464963674545288,0.5726284384727478,0.5422986149787903,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317761421203613,0.3923596441745758,0.276017427444458,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.8507063984870911,0.4215836822986603,0.4012793898582458,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938897609710693,0.3388254642486572,1.536286473274231,291.8700561523437,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8284912109375,1.0,0.6906411647796631,1.0,1.0,0.0,1.0,-3.7057461738586426,3.705734968185425,1.1046376130252613e-05,2.864117383956909,1.0,1.0,0.0,203.59825134277344,216.0,721.44970703125,-0.0,4201.83349609375,1.0,290.9118957519531,291.9488525390625,293.6911926269531,294.7912902832031,293.1499938964844,293.1499938964844,283.1499938964844,11474.5712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.225185364484787,1.0,0.0,0.0,0.8048022985458374,0.8048064112663269,5.48919629750344e-08,4.242857933044434,4.242847919464111,9.98092036752496e-06,0.0,0.0,-0.0,5572.26123046875,0.0,16.532794952392578,1892.1201171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
