time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11968740,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.77362060546875,0.7992777824401855,0.3563202321529388,0.3269161581993103,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.75567626953125,0.9317126870155334,0.568265974521637,0.542420506477356,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76983642578125,0.820658802986145,0.3878051936626434,0.2754940986633301,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7667236328125,0.838981032371521,0.4169985651969909,0.4003785252571106,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7770080566406,0.78138667345047,0.3339442312717438,1.5286470651626587,289.7569580078125,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3207397460937,289.68609619140625,1.0,0.6929175853729248,1.0,1.0,0.0,1.0,-3.692016363143921,3.692005395889282,1.0968917194986716e-05,2.8549821376800537,1.0,1.0,0.0,212.72171020507807,204.0,9409.033203125,-0.0,4222.06103515625,1.0,286.4093017578125,289.6830139160156,293.4790954589844,295.58160400390625,293.1499938964844,293.1499938964844,283.1499938964844,12142.494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830093264579773,1.0,0.0,0.0,0.9749532341957092,0.9749548435211182,6.344043868011795e-08,4.265903472900391,4.265893936157227,9.786105692910496e-06,0.0,0.0,-0.0,5254.84130859375,0.0,28.43116569519043,1895.434326171875,0.0,1479.3326416015625,0.2466194033622741,1.0,0.0,3.0,1.0,0.0
11968800,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.77362060546875,0.7992777824401855,0.3563202321529388,0.3269161581993103,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.75567626953125,0.9317126870155334,0.568265974521637,0.542420506477356,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76983642578125,0.820658802986145,0.3878051936626434,0.2754940986633301,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7667236328125,0.838981032371521,0.4169985651969909,0.4003785252571106,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7770080566406,0.78138667345047,0.3339442312717438,1.5286470651626587,289.7569580078125,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3207397460937,289.68609619140625,1.0,0.6929175853729248,1.0,1.0,0.0,1.0,-3.692016363143921,3.692005395889282,1.0968917194986716e-05,2.8549821376800537,1.0,1.0,0.0,212.72171020507807,204.0,9409.033203125,-0.0,4222.06103515625,1.0,286.4093017578125,289.6830139160156,293.4790954589844,295.58160400390625,293.1499938964844,293.1499938964844,283.1499938964844,12142.494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830093264579773,1.0,0.0,0.0,0.9749532341957092,0.9749548435211182,6.344043868011795e-08,4.265903472900391,4.265893936157227,9.786105692910496e-06,0.0,0.0,-0.0,5254.84130859375,0.0,28.43116569519043,1895.434326171875,0.0,1479.3326416015625,0.2466194033622741,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.292724609375,0.7741674184799194,0.3409571051597595,0.3155155777931213,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2792663574219,0.9051082134246826,0.5550662279129028,0.5325584411621094,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28961181640625,0.7987052798271179,0.3758206665515899,0.2688503265380859,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28729248046875,0.8182418942451477,0.4051210582256317,0.391518235206604,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948608398437,0.7594801783561707,0.3224952816963196,1.488172173500061,288.2803649902344,287.7025146484375,291.9302062988281,288.5175476074219,291.9298400878906,297.1744079589844,288.2293395996094,1.0,0.6852860450744629,1.0,1.0,0.0,1.0,-3.5991761684417725,3.599165678024292,1.042676012730226e-05,2.78410267829895,0.998805582523346,0.998805582523346,0.0,223.27218627929688,204.0,14300.45703125,-0.0,4040.311279296875,1.0,284.52056884765625,287.91802978515625,292.3594055175781,294.3638000488281,293.1499938964844,293.1499938964844,283.1499938964844,13137.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914727330207825,1.0,0.0,0.0,1.1795328855514526,1.1795352697372437,9.283543533911145e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.18603515625,0.0,50.236328125,1895.4371337890625,0.0,2393.732421875,0.2938157916069031,1.0,0.0,3.0,1.0,0.0
11968920,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.01043701171875,0.7679089903831482,0.3367194235324859,0.3119666278362274,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.99835205078125,0.8992196917533875,0.5513125658035278,0.5293281674385071,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.007568359375,0.792999267578125,0.3724060952663421,0.2666843831539154,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0055236816406,0.8129671812057495,0.4016855359077453,0.3885944187641144,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.01226806640625,0.7540736198425293,0.3191238641738891,1.474695324897766,287.9993591308594,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.1363220214844,287.9539794921875,1.0,0.682301938533783,1.0,1.0,0.0,1.0,-3.568693161010742,3.568682909011841,1.0251033017993905e-05,2.7605743408203125,0.9963147640228271,0.9963147640228271,0.0,225.3796844482422,192.0,15113.7685546875,-0.0,3974.02001953125,1.0,284.2259216308594,287.5897521972656,292.1334228515625,294.0562438964844,293.1499938964844,293.1499938964844,283.1499938964844,13387.29296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973978519439697,1.0,0.0,0.0,1.2241772413253784,1.2241798639297483,9.999588002074233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.3447265625,0.0,56.17986679077149,1895.4371337890625,0.0,2447.658447265625,0.307689756155014,1.0,0.0,3.0,1.0,0.0
11968980,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5216979980469,0.7543058395385742,0.3265819251537323,0.3029230237007141,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145568847656,0.8867297172546387,0.5422340631484985,0.5209509134292603,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5198974609375,0.7805503606796265,0.364087849855423,0.2610370814800262,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5187072753906,0.8008174300193787,0.3931931853294372,0.3808715045452118,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5226745605469,0.7422307729721069,0.3106150925159454,1.4384599924087524,287.5152282714844,287.6811828613281,291.94744873046875,288.5372314453125,291.94708251953125,297.0470886230469,287.489013671875,1.0,0.6735052466392517,1.0,1.0,0.0,1.0,-3.488065242767334,3.488055467605591,9.792674973141402e-06,2.6980621814727783,0.9903578162193298,0.9903578162193298,0.0,228.741928100586,192.0,17056.359375,-0.0,3789.98974609375,1.0,283.709228515625,286.9429626464844,291.702880859375,293.4296875,293.1499938964844,293.1499938964844,283.1499938964844,14176.7255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905214428901672,1.0,0.0,0.0,1.353837966918945,1.3538410663604736,1.2230009360791885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.52001953125,0.0,76.08257293701172,1895.4371337890625,0.0,2385.10009765625,0.3368251323699951,1.0,0.0,3.0,1.0,0.0
11969040,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2197265625,0.7448757290840149,0.3180548548698425,0.2948082387447357,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2149658203125,0.8786191940307617,0.5345182418823242,0.5133152604103088,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.21844482421875,0.7720286846160889,0.3569191396236419,0.2558209300041199,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2176513671875,0.7922068238258362,0.3856962323188782,0.3735789060592651,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2203369140625,0.7337374687194824,0.3028468787670135,1.403145670890808,287.2154235839844,287.66717529296875,291.958740234375,288.5499267578125,291.9584045410156,296.9749450683594,287.19854736328125,1.0,0.6638076901435852,1.0,1.0,0.0,1.0,-3.411579370498657,3.4115700721740723,9.366879567096476e-06,2.6385083198547363,0.9844414591789246,0.9844414591789246,0.0,228.85028076171875,180.0,18264.111328125,-0.0,3603.906494140625,1.0,283.4285888671875,286.5435485839844,291.4496459960937,293.0232849121094,293.1499938964844,293.1499938964844,283.1499938964844,14891.3759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765949547290802,1.0,0.0,0.0,1.4591001272201538,1.45910382270813,1.4205731702077173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.0888671875,0.0,95.364013671875,1895.4371337890625,0.0,2164.95556640625,0.3654731810092926,1.0,0.0,3.0,1.0,0.0
11969100,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.7389213442802429,0.3108632266521454,0.2877590656280517,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.8743082880973816,0.5280039310455322,0.5066298842430115,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.7669421434402466,0.3507866859436035,0.2511858940124511,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.7869728207588196,0.3791241645812988,0.3669441640377044,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.7280306220054626,0.2958214581012726,1.3699735403060913,287.0069274902344,287.6537780761719,291.96954345703125,288.5617370605469,291.9692077636719,296.9189758300781,286.99371337890625,1.0,0.6535784602165222,1.0,1.0,0.0,1.0,-3.34158706665039,3.341578245162964,8.985295607999433e-06,2.583921432495117,0.9781426191329956,0.9781426191329956,0.0,226.1039123535156,180.0,19257.365234375,-0.0,3423.4453125,1.0,283.2799987792969,286.2734375,291.32781982421875,292.80487060546875,293.1499938964844,293.1499938964844,283.1499938964844,15774.6015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348760366439819,1.0,0.0,0.0,1.5782352685928345,1.5782395601272583,1.662022413029263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.48828125,0.0,120.85035705566406,1895.4371337890625,0.0,1896.1002197265625,0.3920246660709381,1.0,0.0,3.0,1.0,0.0
11969160,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603515625,0.7357140183448792,0.3048692643642425,0.2817930281162262,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575439453125,0.8730453848838806,0.5226183533668518,0.5009804368019104,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.85955810546875,0.7646465301513672,0.3456601202487945,0.247217372059822,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8591003417969,0.7845420837402344,0.3734975755214691,0.3611321151256561,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606872558594,0.7246360778808594,0.289644718170166,1.3400964736938477,286.8578796386719,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8775939941406,286.8479309082031,1.0,0.6433379650115967,1.0,1.0,0.0,1.0,-3.279904365539551,3.279895782470703,8.655529200041201e-06,2.5357911586761475,0.9715310335159302,0.9715310335159302,0.0,221.268295288086,168.0,19851.505859375,-0.0,3256.14794921875,1.0,283.2074890136719,286.0901184082031,291.3006896972656,292.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,16563.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051951885223389,1.0,0.0,0.0,1.674302339553833,1.6743072271347046,1.8705148363551419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.291015625,0.0,144.5115509033203,1895.4371337890625,0.0,1651.9913330078125,0.4184466004371643,1.0,0.0,3.0,1.0,0.0
11969220,296.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380920410156,0.7347404360771179,0.2953934669494629,0.2722946107387543,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.876644492149353,0.5142905712127686,0.4921226501464844,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.765710175037384,0.3376597166061401,0.2409134656190872,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6372375488281,0.7854310870170593,0.3644330203533172,0.3516184985637665,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63836669921875,0.7227702736854553,0.2794227600097656,1.2897456884384155,286.6364440917969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.8265686035156,286.6297607421875,1.0,0.6236377358436584,1.0,1.0,0.0,1.0,-3.1782331466674805,3.178225040435791,8.12548660178436e-06,2.456479549407959,0.9569832682609558,0.9569832682609558,0.0,208.13026428222656,156.0,20673.0078125,-0.0,2964.00439453125,1.0,283.1596984863281,285.83172607421875,291.3979187011719,292.7831726074219,293.1499938964844,293.1499938964844,283.1499938964844,18340.845703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644789576530457,1.0,0.0,0.0,1.8656052350997925,1.865611433982849,2.3223780942771565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.7724609375,0.0,200.6543731689453,1895.4371337890625,0.0,1342.5023193359375,0.4656568765640259,1.0,0.0,3.0,1.0,0.0
11969280,296.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380920410156,0.7347404360771179,0.2953934669494629,0.2722946107387543,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.876644492149353,0.5142905712127686,0.4921226501464844,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.765710175037384,0.3376597166061401,0.2409134656190872,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6372375488281,0.7854310870170593,0.3644330203533172,0.3516184985637665,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63836669921875,0.7227702736854553,0.2794227600097656,1.2897456884384155,286.6364440917969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.8265686035156,286.6297607421875,1.0,0.6236377358436584,1.0,1.0,0.0,1.0,-3.1782331466674805,3.178225040435791,8.12548660178436e-06,2.456479549407959,0.9569832682609558,0.9569832682609558,0.0,208.13026428222656,156.0,20673.0078125,-0.0,2964.00439453125,1.0,283.1596984863281,285.83172607421875,291.3979187011719,292.7831726074219,293.1499938964844,293.1499938964844,283.1499938964844,18340.845703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644789576530457,1.0,0.0,0.0,1.8656052350997925,1.865611433982849,2.3223780942771565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.7724609375,0.0,200.6543731689453,1895.4371337890625,0.0,1342.5023193359375,0.4656568765640259,1.0,0.0,3.0,1.0,0.0
11969340,296.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4834289550781,0.7380896210670471,0.2880611717700958,0.264902114868164,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4819641113281,0.8851912617683411,0.5080559849739075,0.4854204356670379,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830017089844,0.77140212059021,0.3316670954227447,0.236118346452713,296.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4827880859375,0.7910069823265076,0.3573587834835052,0.3441154062747955,296.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.483642578125,0.7250784635543823,0.2712883353233337,1.2491964101791382,286.482177734375,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.80096435546875,286.4770812988281,1.0,0.6054122447967529,1.0,1.0,0.0,1.0,-3.097724914550781,3.09771728515625,7.717769221926574e-06,2.3937246799468994,0.9411197304725648,0.9411197304725648,0.0,193.31741333007807,144.0,21284.484375,-0.0,2720.709228515625,1.0,283.1513671875,285.67169189453125,291.54266357421875,292.9534912109375,293.1499938964844,293.1499938964844,283.1499938964844,20164.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522665619850159,1.0,0.0,0.0,2.0309317111968994,2.0309388637542725,2.752225611857284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.0634765625,0.0,260.0292663574219,1895.4371337890625,0.0,1256.3521728515625,0.5066468715667725,1.0,0.0,3.0,1.0,0.0
11969400,296.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4834289550781,0.7380896210670471,0.2880611717700958,0.264902114868164,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4819641113281,0.8851912617683411,0.5080559849739075,0.4854204356670379,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830017089844,0.77140212059021,0.3316670954227447,0.236118346452713,296.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4827880859375,0.7910069823265076,0.3573587834835052,0.3441154062747955,296.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.483642578125,0.7250784635543823,0.2712883353233337,1.2491964101791382,286.482177734375,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.80096435546875,286.4770812988281,1.0,0.6054122447967529,1.0,1.0,0.0,1.0,-3.097724914550781,3.09771728515625,7.717769221926574e-06,2.3937246799468994,0.9411197304725648,0.9411197304725648,0.0,193.31741333007807,144.0,21284.484375,-0.0,2720.709228515625,1.0,283.1513671875,285.67169189453125,291.54266357421875,292.9534912109375,293.1499938964844,293.1499938964844,283.1499938964844,20164.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522665619850159,1.0,0.0,0.0,2.0309317111968994,2.0309388637542725,2.752225611857284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.0634765625,0.0,260.0292663574219,1895.4371337890625,0.0,1256.3521728515625,0.5066468715667725,1.0,0.0,3.0,1.0,0.0
11969460,296.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3629150390625,0.7439852952957153,0.281966894865036,0.2587683200836181,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616943359375,0.8966853022575378,0.5030189156532288,0.4799914062023163,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.362548828125,0.7799257636070251,0.3268911242485046,0.2322668135166168,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36236572265625,0.7993506193161011,0.3514883816242218,0.3378787636756897,296.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36309814453125,0.729878306388855,0.2645106911659241,1.2153226137161257,286.3619079589844,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7903747558594,286.3577880859375,1.0,0.5886000394821167,1.0,1.0,0.0,1.0,-3.030958414077759,3.030951023101806,7.387712230411125e-06,2.3417272567749023,0.924089014530182,0.924089014530182,0.0,178.50018310546875,132.0,21680.32421875,-0.0,2514.2275390625,1.0,283.1501770019531,285.54931640625,291.6387023925781,293.0897521972656,293.1499938964844,293.1499938964844,283.1499938964844,21990.94140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583729982376099,1.0,0.0,0.0,2.1697804927825928,2.1697888374328613,3.14141288981773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.00439453125,0.0,318.8241882324219,1895.4371337890625,0.0,1299.0125732421875,0.5413410663604736,1.0,0.0,3.0,1.0,0.0
11969520,296.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3629150390625,0.7439852952957153,0.281966894865036,0.2587683200836181,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616943359375,0.8966853022575378,0.5030189156532288,0.4799914062023163,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.362548828125,0.7799257636070251,0.3268911242485046,0.2322668135166168,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36236572265625,0.7993506193161011,0.3514883816242218,0.3378787636756897,296.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36309814453125,0.729878306388855,0.2645106911659241,1.2153226137161257,286.3619079589844,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7903747558594,286.3577880859375,1.0,0.5886000394821167,1.0,1.0,0.0,1.0,-3.030958414077759,3.030951023101806,7.387712230411125e-06,2.3417272567749023,0.924089014530182,0.924089014530182,0.0,178.50018310546875,132.0,21680.32421875,-0.0,2514.2275390625,1.0,283.1501770019531,285.54931640625,291.6387023925781,293.0897521972656,293.1499938964844,293.1499938964844,283.1499938964844,21990.94140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583729982376099,1.0,0.0,0.0,2.1697804927825928,2.1697888374328613,3.14141288981773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.00439453125,0.0,318.8241882324219,1895.4371337890625,0.0,1299.0125732421875,0.5413410663604736,1.0,0.0,3.0,1.0,0.0
11969580,296.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26611328125,0.7517431378364563,0.2766110599040985,0.2533875107765198,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2651062011719,0.9106260538101196,0.4987029135227203,0.4753321707248688,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26580810546875,0.7905470132827759,0.3228949010372162,0.2290224879980087,296.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2656555175781,0.8095625042915344,0.3463660776615143,0.3324384391307831,296.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662658691406,0.736455500125885,0.2586185932159424,1.1858757734298706,286.2652893066406,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.78839111328125,286.2619323730469,1.0,0.5729096531867981,1.0,1.0,0.0,1.0,-2.97304105758667,2.973034143447876,7.10731956132804e-06,2.296654462814331,0.9060829281806946,0.9060829281806946,0.0,164.21743774414062,120.0,21915.173828125,-0.0,2334.40185546875,1.0,283.1500244140625,285.4527587890625,291.669189453125,293.1513671875,293.1499938964844,293.1499938964844,283.1499938964844,23794.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695942282676697,1.0,0.0,0.0,2.2826743125915527,2.2826836109161377,3.476812082681136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.2021484375,0.0,373.6727600097656,1895.4371337890625,0.0,1379.559326171875,0.5699083805084229,1.0,0.0,3.0,1.0,0.0
11969640,296.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26611328125,0.7517431378364563,0.2766110599040985,0.2533875107765198,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2651062011719,0.9106260538101196,0.4987029135227203,0.4753321707248688,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26580810546875,0.7905470132827759,0.3228949010372162,0.2290224879980087,296.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2656555175781,0.8095625042915344,0.3463660776615143,0.3324384391307831,296.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662658691406,0.736455500125885,0.2586185932159424,1.1858757734298706,286.2652893066406,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.78839111328125,286.2619323730469,1.0,0.5729096531867981,1.0,1.0,0.0,1.0,-2.97304105758667,2.973034143447876,7.10731956132804e-06,2.296654462814331,0.9060829281806946,0.9060829281806946,0.0,164.21743774414062,120.0,21915.173828125,-0.0,2334.40185546875,1.0,283.1500244140625,285.4527587890625,291.669189453125,293.1513671875,293.1499938964844,293.1499938964844,283.1499938964844,23794.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695942282676697,1.0,0.0,0.0,2.2826743125915527,2.2826836109161377,3.476812082681136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.2021484375,0.0,373.6727600097656,1895.4371337890625,0.0,1379.559326171875,0.5699083805084229,1.0,0.0,3.0,1.0,0.0
11969700,296.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216491699219,0.7563080191612244,0.2741301953792572,0.2508969902992248,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206115722656,0.9189873933792114,0.496735006570816,0.4732064306735992,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.7965944409370422,0.3211127817630768,0.2275685518980026,296.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.8150938153266907,0.3440039753913879,0.3299309611320495,296.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218322753906,0.7403841614723206,0.2559137046337127,1.172361969947815,286.2207946777344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7894592285156,286.2174377441406,1.0,0.5653913021087646,1.0,1.0,0.0,1.0,-2.9464821815490723,2.9464752674102783,6.980575562920421e-06,2.275994777679444,0.8967214822769165,0.8967214822769165,0.0,157.2975311279297,120.0,22013.037109375,-0.0,2252.1845703125,1.0,283.1499938964844,285.4083251953125,291.66754150390625,293.1606140136719,293.1499938964844,293.1499938964844,283.1499938964844,24787.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674588143825531,1.0,0.0,0.0,2.3379106521606445,2.337920665740967,3.647112976068456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.61181640625,0.0,402.9792785644531,1895.4371337890625,0.0,1416.2706298828125,0.5812268853187561,1.0,0.0,3.0,1.0,0.0
11969760,296.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.7613592147827148,0.2717569768428802,0.2485083192586898,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.9281643629074096,0.494869202375412,0.4711816906929016,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.8031325936317444,0.3194501996040344,0.2262026816606521,296.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.8209186792373657,0.3417480587959289,0.3275310397148132,296.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874389648437,0.7447689175605774,0.2533381581306457,1.159475564956665,286.1866455078125,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7915344238281,286.18389892578125,1.0,0.558045506477356,1.0,1.0,0.0,1.0,-2.9211575984954834,2.921150684356689,6.860795565444278e-06,2.25629997253418,0.887252151966095,0.887252151966095,0.0,150.51856994628906,108.0,22018.2421875,-0.0,2174.144775390625,1.0,283.1499938964844,285.3758850097656,291.6587219238281,293.15643310546875,293.1499938964844,293.1499938964844,283.1499938964844,25560.796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785534024238586,1.0,0.0,0.0,2.3706696033477783,2.3706796169281006,3.7500356597774953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.7314453125,0.0,421.8897705078125,1895.4371337890625,0.0,1445.7864990234375,0.5866459608078003,1.0,0.0,3.0,1.0,0.0
11969820,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590576171875,0.7707599997520447,0.2682323157787323,0.2449161559343338,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1585998535156,0.9443820118904114,0.4921550452709198,0.4681780040264129,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589050292969,0.8145536780357361,0.3170768916606903,0.2242085933685302,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1588439941406,0.8312709331512451,0.338392049074173,0.3239204585552215,296.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591186523437,0.7530228495597839,0.2494976967573166,1.1401036977767944,286.15869140625,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7972717285156,286.1571655273437,1.0,0.546602725982666,1.0,1.0,0.0,1.0,-2.8832032680511475,2.8831965923309326,6.683212632196955e-06,2.2267799377441406,0.8721485733985901,0.8721485733985901,0.0,139.86785888671875,108.0,21838.689453125,-0.0,2057.08447265625,1.0,283.1499938964844,285.353759765625,291.6327819824219,293.1249389648437,293.1499938964844,293.1499938964844,283.1499938964844,26198.21484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818318963050842,1.0,0.0,0.0,2.3713653087615967,2.371375560760498,3.75223692117288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.5439453125,0.0,425.3154296875,1895.4371337890625,0.0,1470.429931640625,0.5901888608932495,1.0,0.0,3.0,1.0,0.0
11969880,296.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.7734180092811584,0.2674005627632141,0.2440653592348098,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.9486973285675048,0.4915251731872558,0.4674763679504394,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528625488281,0.8175714015960693,0.3165353536605835,0.2237484604120254,296.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.8341337442398071,0.3375987708568573,0.3230637311935425,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1530456542969,0.7553790211677551,0.2485880106687545,1.135499358177185,286.15264892578125,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.79913330078125,286.1512756347656,1.0,0.5437970757484436,1.0,1.0,0.0,1.0,-2.8742191791534424,2.8742125034332275,6.641521395067684e-06,2.219793796539306,0.8683441877365112,0.8683441877365112,0.0,137.23150634765625,96.0,21792.427734375,-0.0,2029.2242431640625,1.0,283.1499938964844,285.3491516113281,291.6255187988281,293.1153259277344,293.1499938964844,293.1499938964844,283.1499938964844,26362.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821033954620361,1.0,0.0,0.0,2.3709540367126465,2.370964288711548,3.750935775315156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.24365234375,0.0,425.9200744628906,1895.4371337890625,0.0,1472.48046875,0.5873305201530457,1.0,0.0,3.0,1.0,0.0
11969940,296.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455993652344,0.7889050245285034,0.263538122177124,0.2400738894939422,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455078125,0.9712920188903807,0.4886721074581146,0.4642412066459656,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14556884765625,0.8343791365623474,0.3141366839408874,0.221661165356636,296.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14556884765625,0.8507018685340881,0.3339042365550995,0.3190342485904693,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456298828125,0.7693253755569458,0.2443310320377349,1.1137902736663818,286.1455078125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8106384277344,286.14508056640625,1.0,0.5300582647323608,1.0,1.0,0.0,1.0,-2.8320834636688232,2.8320770263671875,6.447734449466225e-06,2.187030792236328,0.8495312333106995,0.8495312333106995,0.0,124.18008422851562,84.0,21400.64453125,-0.0,1897.39013671875,1.0,283.1499938964844,285.351806640625,291.5862731933594,293.0540466308594,293.1499938964844,293.1499938964844,283.1499938964844,26589.865234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803339123725891,1.0,0.0,0.0,2.3228600025177,2.3228700160980225,3.600306115458807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.7490234375,0.0,404.7345581054688,1895.4371337890625,0.0,1459.1434326171875,0.5764637589454651,1.0,0.0,3.0,1.0,0.0
11970000,296.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455993652344,0.7889050245285034,0.263538122177124,0.2400738894939422,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455078125,0.9712920188903807,0.4886721074581146,0.4642412066459656,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14556884765625,0.8343791365623474,0.3141366839408874,0.221661165356636,296.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14556884765625,0.8507018685340881,0.3339042365550995,0.3190342485904693,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456298828125,0.7693253755569458,0.2443310320377349,1.1137902736663818,286.1455078125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8106384277344,286.14508056640625,1.0,0.5300582647323608,1.0,1.0,0.0,1.0,-2.8320834636688232,2.8320770263671875,6.447734449466225e-06,2.187030792236328,0.8495312333106995,0.8495312333106995,0.0,124.18008422851562,84.0,21400.64453125,-0.0,1897.39013671875,1.0,283.1499938964844,285.351806640625,291.5862731933594,293.0540466308594,293.1499938964844,293.1499938964844,283.1499938964844,26589.865234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803339123725891,1.0,0.0,0.0,2.3228600025177,2.3228700160980225,3.600306115458807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.7490234375,0.0,404.7345581054688,1895.4371337890625,0.0,1459.1434326171875,0.5764637589454651,1.0,0.0,3.0,1.0,0.0
11970060,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703796386719,0.820083737373352,0.2643563449382782,0.2393619120121002,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706848144531,0.9990000128746032,0.4906658828258514,0.4578377902507782,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.8676955103874207,0.3165573179721832,0.2221814692020416,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705322265625,0.8846617937088013,0.3350542783737182,0.3185267448425293,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703186035156,0.8001598715782166,0.2451623678207397,1.1095761060714722,286.1706237792969,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.86590576171875,286.1711730957031,1.0,0.5182121396064758,1.0,1.0,0.0,1.0,-2.81814956665039,2.818143129348755,6.384446351148654e-06,2.176271438598633,0.8311871886253357,0.8311871886253357,0.0,108.6031494140625,72.0,20993.697265625,-0.0,1800.690673828125,1.0,283.1499938964844,285.3855285644531,291.5494384765625,292.9900207519531,293.1499938964844,293.1499938964844,283.1499938964844,26388.54296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749154925346375,1.0,0.0,0.0,2.24206018447876,2.242069721221924,3.354192017468449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.5087890625,0.0,368.2379150390625,1895.4371337890625,0.0,1418.695068359375,0.5577786564826965,1.0,0.0,3.0,1.0,0.0
11970120,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703796386719,0.820083737373352,0.2643563449382782,0.2393619120121002,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706848144531,0.9990000128746032,0.4906658828258514,0.4578377902507782,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.8676955103874207,0.3165573179721832,0.2221814692020416,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705322265625,0.8846617937088013,0.3350542783737182,0.3185267448425293,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703186035156,0.8001598715782166,0.2451623678207397,1.1095761060714722,286.1706237792969,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.86590576171875,286.1711730957031,1.0,0.5182121396064758,1.0,1.0,0.0,1.0,-2.81814956665039,2.818143129348755,6.384446351148654e-06,2.176271438598633,0.8311871886253357,0.8311871886253357,0.0,108.6031494140625,72.0,20993.697265625,-0.0,1800.690673828125,1.0,283.1499938964844,285.3855285644531,291.5494384765625,292.9900207519531,293.1499938964844,293.1499938964844,283.1499938964844,26388.54296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749154925346375,1.0,0.0,0.0,2.24206018447876,2.242069721221924,3.354192017468449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.5087890625,0.0,368.2379150390625,1895.4371337890625,0.0,1418.695068359375,0.5577786564826965,1.0,0.0,3.0,1.0,0.0
11970180,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.840130627155304,0.2634333074092865,0.2385320961475372,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.9990000128746032,0.4951143860816955,0.4222565293312073,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.8927018642425537,0.317476212978363,0.2227848172187805,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.909459114074707,0.3346987664699554,0.3181565403938293,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.8210979700088501,0.2446780502796173,1.107102632522583,286.19207763671875,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9183654785156,286.1924743652344,1.0,0.505305290222168,1.0,1.0,0.0,1.0,-2.772038459777832,2.7720322608947754,6.176979240990477e-06,2.140547037124634,0.813024640083313,0.813024640083313,0.0,98.51783752441406,75.0,20358.712890625,-0.0,1682.37841796875,1.0,283.1499938964844,285.421142578125,291.514892578125,292.9213562011719,293.1499938964844,293.1499938964844,283.1499938964844,25891.70703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674911975860596,1.0,0.0,0.0,2.139667510986328,2.139676332473755,3.054822457215778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.0185546875,0.0,324.29205322265625,1895.4371337890625,0.0,1364.256591796875,0.5339307188987732,1.0,0.0,3.0,1.0,0.0
11970240,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.840130627155304,0.2634333074092865,0.2385320961475372,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.9990000128746032,0.4951143860816955,0.4222565293312073,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.8927018642425537,0.317476212978363,0.2227848172187805,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.909459114074707,0.3346987664699554,0.3181565403938293,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.8210979700088501,0.2446780502796173,1.107102632522583,286.19207763671875,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9183654785156,286.1924743652344,1.0,0.505305290222168,1.0,1.0,0.0,1.0,-2.772038459777832,2.7720322608947754,6.176979240990477e-06,2.140547037124634,0.813024640083313,0.813024640083313,0.0,98.51783752441406,75.0,20358.712890625,-0.0,1682.37841796875,1.0,283.1499938964844,285.421142578125,291.514892578125,292.9213562011719,293.1499938964844,293.1499938964844,283.1499938964844,25891.70703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674911975860596,1.0,0.0,0.0,2.139667510986328,2.139676332473755,3.054822457215778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.0185546875,0.0,324.29205322265625,1895.4371337890625,0.0,1364.256591796875,0.5339307188987732,1.0,0.0,3.0,1.0,0.0
11970300,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.847393274307251,0.2627167701721191,0.2378384917974472,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.9990000128746032,0.4983938336372375,0.4097696840763092,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.9021235704421996,0.3177151978015899,0.2229050248861313,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.919350266456604,0.3342657089233398,0.3176994025707245,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2092590332031,0.8282484412193298,0.2442028075456619,1.10471773147583,286.2097473144531,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9471435546875,286.21112060546875,1.0,0.5006943345069885,1.0,1.0,0.0,1.0,-2.752910852432251,2.7529046535491943,6.091453542467207e-06,2.1255083084106445,0.8040865063667297,0.8040865063667297,0.0,95.02762603759766,75.0,19993.744140625,-0.0,1637.72119140625,1.0,283.1499938964844,285.4475402832031,291.49542236328125,292.8808898925781,293.1499938964844,293.1499938964844,283.1499938964844,25443.771484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628724932670593,1.0,0.0,0.0,2.074888229370117,2.0748965740203857,2.872650668450661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.6708984375,0.0,297.8460998535156,1895.4371337890625,0.0,1330.981201171875,0.5214579105377197,1.0,0.0,3.0,1.0,0.0
11970360,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.8527460098266602,0.261944830417633,0.2370996326208114,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.9990000128746032,0.5016988515853882,0.4005898535251617,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.9095589518547058,0.3179061412811279,0.2229981422424316,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.926889181137085,0.3337587416172027,0.3171808421611786,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2253723144531,0.833482563495636,0.2436572611331939,1.1020702123641968,286.2257995605469,287.5748291015625,292.033203125,288.5243835449219,292.0334167480469,296.9746398925781,286.22711181640625,1.0,0.4969521164894104,1.0,1.0,0.0,1.0,-2.737292051315308,2.73728609085083,6.022253728588112e-06,2.113319396972656,0.7951934933662415,0.7951934933662415,0.0,92.46498107910156,78.0,19690.017578125,-0.0,1603.02001953125,1.0,283.1499938964844,285.4706420898437,291.4763488769531,292.84283447265625,293.1499938964844,293.1499938964844,283.1499938964844,25188.673828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657804548740387,1.0,0.0,0.0,2.0232224464416504,2.02323055267334,2.7313706141285365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6083984375,0.0,278.23797607421875,1895.4371337890625,0.0,1295.0057373046875,0.5067093968391418,1.0,0.0,3.0,1.0,0.0
11970420,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742004394531,0.8593170046806335,0.2603943645954132,0.2356163114309311,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.9990000128746032,0.5078078508377075,0.3888362050056457,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.9201857447624208,0.3182880282402038,0.2231883555650711,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.936410903930664,0.332674503326416,0.3160807490348816,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.8399510383605957,0.2424854487180709,1.0964679718017578,286.2746887207031,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.023193359375,286.276611328125,1.0,0.4916122257709503,1.0,1.0,0.0,1.0,-2.7135493755340576,2.71354341506958,5.917785983911017e-06,2.094776153564453,0.77789306640625,0.77789306640625,0.0,89.11774444580078,81.0,19003.232421875,-0.0,1553.5093994140625,1.0,283.1499938964844,285.5350646972656,291.43768310546875,292.7627258300781,293.1499938964844,293.1499938964844,283.1499938964844,24334.232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646612286567688,1.0,0.0,0.0,1.8984363079071045,1.8984436988830569,2.4048361524364736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.11279296875,0.0,233.6065826416016,1895.4371337890625,0.0,1217.614990234375,0.4774300158023834,1.0,0.0,3.0,1.0,0.0
11970480,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742004394531,0.8593170046806335,0.2603943645954132,0.2356163114309311,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.9990000128746032,0.5078078508377075,0.3888362050056457,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.9201857447624208,0.3182880282402038,0.2231883555650711,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.936410903930664,0.332674503326416,0.3160807490348816,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.8399510383605957,0.2424854487180709,1.0964679718017578,286.2746887207031,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.023193359375,286.276611328125,1.0,0.4916122257709503,1.0,1.0,0.0,1.0,-2.7135493755340576,2.71354341506958,5.917785983911017e-06,2.094776153564453,0.77789306640625,0.77789306640625,0.0,89.11774444580078,81.0,19003.232421875,-0.0,1553.5093994140625,1.0,283.1499938964844,285.5350646972656,291.43768310546875,292.7627258300781,293.1499938964844,293.1499938964844,283.1499938964844,24334.232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646612286567688,1.0,0.0,0.0,1.8984363079071045,1.8984436988830569,2.4048361524364736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.11279296875,0.0,233.6065826416016,1895.4371337890625,0.0,1217.614990234375,0.4774300158023834,1.0,0.0,3.0,1.0,0.0
11970540,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8615594506263733,0.2589706778526306,0.2342655956745147,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353271484375,0.9990000128746032,0.5129539966583252,0.3835635781288147,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33502197265625,0.9255564212799072,0.3187999129295349,0.2234848141670227,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350830078125,0.9401508569717408,0.3316413760185241,0.3150458931922912,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.8422604203224182,0.2413299679756164,1.091046929359436,286.3353271484375,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0622253417969,286.33770751953125,1.0,0.488511860370636,1.0,1.0,0.0,1.0,-2.698180675506592,2.6981747150421143,5.850607522006612e-06,2.082751989364624,0.7612051367759705,0.7612051367759705,0.0,87.47110748291016,84.0,18292.734375,-0.0,1524.280517578125,1.0,283.1499938964844,285.6115417480469,291.3985900878906,292.6812438964844,293.1499938964844,293.1499938964844,283.1499938964844,23373.083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345506310462952,1.0,0.0,0.0,1.7693934440612793,1.769399881362915,2.089018096285145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.0341796875,0.0,192.475814819336,1895.4371337890625,0.0,1137.525634765625,0.4470369517803192,1.0,0.0,3.0,1.0,0.0
