time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11970600,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8615594506263733,0.2589706778526306,0.2342655956745147,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353271484375,0.9990000128746032,0.5129539966583252,0.3835635781288147,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33502197265625,0.9255564212799072,0.3187999129295349,0.2234848141670227,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350830078125,0.9401508569717408,0.3316413760185241,0.3150458931922912,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.8422604203224182,0.2413299679756164,1.091046929359436,286.3353271484375,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0622253417969,286.33770751953125,1.0,0.488511860370636,1.0,1.0,0.0,1.0,-2.698180675506592,2.6981747150421143,5.850607522006612e-06,2.082751989364624,0.7612051367759705,0.7612051367759705,0.0,87.47110748291016,84.0,18292.734375,-0.0,1524.280517578125,1.0,283.1499938964844,285.6115417480469,291.3985900878906,292.6812438964844,293.1499938964844,293.1499938964844,283.1499938964844,23373.083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345506310462952,1.0,0.0,0.0,1.7693934440612793,1.769399881362915,2.089018096285145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.0341796875,0.0,192.475814819336,1895.4371337890625,0.0,1137.525634765625,0.4470369517803192,1.0,0.0,3.0,1.0,0.0
11970660,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.860737144947052,0.2577500343322754,0.2331184297800064,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.9990000128746032,0.5171940326690674,0.382790595293045,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9270204305648804,0.3195191323757171,0.2239408642053604,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.9398673176765442,0.3307508528232574,0.3141631782054901,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064636230469,0.8415985107421875,0.2402684390544891,1.0861446857452393,286.4073181152344,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.09283447265625,286.4102783203125,1.0,0.4870895445346832,1.0,1.0,0.0,1.0,-2.6894636154174805,2.689457893371582,5.812621566292364e-06,2.075906276702881,0.7452329397201538,0.7452329397201538,0.0,86.99655151367188,87.0,17604.740234375,-0.0,1509.94580078125,1.0,283.1499938964844,285.7056884765625,291.3580627441406,292.5986328125,293.1499938964844,293.1499938964844,283.1499938964844,22336.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621910035610199,1.0,0.0,0.0,1.6390221118927002,1.6390278339385986,1.792516002296907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.22265625,0.0,155.88182067871094,1895.4371337890625,0.0,1057.4815673828125,0.4161907732486725,1.0,0.0,3.0,1.0,0.0
11970720,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.860737144947052,0.2577500343322754,0.2331184297800064,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.9990000128746032,0.5171940326690674,0.382790595293045,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9270204305648804,0.3195191323757171,0.2239408642053604,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.9398673176765442,0.3307508528232574,0.3141631782054901,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064636230469,0.8415985107421875,0.2402684390544891,1.0861446857452393,286.4073181152344,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.09283447265625,286.4102783203125,1.0,0.4870895445346832,1.0,1.0,0.0,1.0,-2.6894636154174805,2.689457893371582,5.812621566292364e-06,2.075906276702881,0.7452329397201538,0.7452329397201538,0.0,86.99655151367188,87.0,17604.740234375,-0.0,1509.94580078125,1.0,283.1499938964844,285.7056884765625,291.3580627441406,292.5986328125,293.1499938964844,293.1499938964844,283.1499938964844,22336.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621910035610199,1.0,0.0,0.0,1.6390221118927002,1.6390278339385986,1.792516002296907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.22265625,0.0,155.88182067871094,1895.4371337890625,0.0,1057.4815673828125,0.4161907732486725,1.0,0.0,3.0,1.0,0.0
11970780,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.465087890625,0.8589432239532471,0.2570450901985168,0.2324592918157577,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.46600341796875,0.9990000128746032,0.5196809768676758,0.3841340839862823,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.465576171875,0.9264283776283264,0.3201560974121094,0.2243587672710418,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46563720703125,0.9380382299423218,0.3302514553070068,0.3136689960956573,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46490478515625,0.8399429321289062,0.2396200895309448,1.0831756591796875,286.4659729003906,287.6483764648437,291.9739074707031,288.3934936523437,291.9743347167969,297.1099853515625,286.469482421875,1.0,0.4868718385696411,1.0,1.0,0.0,1.0,-2.6866230964660645,2.686617374420166,5.800223334517796e-06,2.07365345954895,0.7347992062568665,0.7347992062568665,0.0,87.16816711425781,87.0,17128.876953125,-0.0,1506.787841796875,1.0,283.1499938964844,285.7847595214844,291.330078125,292.5419311523437,293.1499938964844,293.1499938964844,283.1499938964844,21509.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132035255432129,1.0,0.0,0.0,1.544474482536316,1.5444797277450562,1.5916768347779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.8076171875,0.0,132.19058227539062,1895.4371337890625,0.0,1004.775146484375,0.396480530500412,1.0,0.0,3.0,1.0,0.0
11970840,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.48858642578125,0.8578810095787048,0.256753921508789,0.2321935296058654,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.48944091796875,0.9990000128746032,0.5207269191741943,0.3851437270641327,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4890441894531,0.9258409142494202,0.3204865455627441,0.2245825976133346,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4891052246094,0.9368694424629213,0.3300519287586212,0.3134767711162567,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4884338378906,0.8389472365379333,0.2393444776535034,1.0819368362426758,286.4894104003906,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.11700439453125,286.4927062988281,1.0,0.4869453310966491,1.0,1.0,0.0,1.0,-2.686064958572388,2.6860592365264893,5.797766334580956e-06,2.073199987411499,0.7300723195075989,0.7300723195075989,0.0,87.35491943359375,90.0,16940.6328125,-0.0,1506.869140625,1.0,283.1499938964844,285.81695556640625,291.3176574707031,292.5179443359375,293.1499938964844,293.1499938964844,283.1499938964844,21247.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092839241027832,1.0,0.0,0.0,1.5094541311264038,1.509459137916565,1.5203137593289284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.583984375,0.0,124.18614959716795,1895.4371337890625,0.0,981.7156372070312,0.3883560299873352,1.0,0.0,3.0,1.0,0.0
11970900,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5231628417969,0.8559080362319946,0.2563157379627228,0.2318032532930374,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5239562988281,0.9990000128746032,0.522262692451477,0.387211263179779,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235900878906,0.9245299100875854,0.321044385433197,0.2249682545661926,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5236511230469,0.9346179962158204,0.3297590613365173,0.3132034540176391,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52301025390625,0.8370891809463501,0.2389247566461563,1.080087423324585,286.52392578125,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.1269226074219,286.5269470214844,1.0,0.4872564077377319,1.0,1.0,0.0,1.0,-2.6859915256500244,2.685985565185547,5.797387530037668e-06,2.073113918304444,0.7226412296295166,0.7226412296295166,0.0,87.77783966064453,90.0,16657.119140625,-0.0,1508.7044677734375,1.0,283.1499938964844,285.864990234375,291.29852294921875,292.4814147949219,293.1499938964844,293.1499938964844,283.1499938964844,20890.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032915115356445,1.0,0.0,0.0,1.4584094285964966,1.4584141969680786,1.419228681243112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.5869140625,0.0,113.1766586303711,1895.4371337890625,0.0,947.282958984375,0.3765864074230194,1.0,0.0,3.0,1.0,0.0
11970960,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548400878906,0.8536192178726196,0.2558998465538025,0.2314411550760269,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555725097656,0.9990000128746032,0.5236474871635437,0.3897981345653534,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55523681640625,0.922799825668335,0.3216358125209808,0.2253832966089248,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552673339844,0.9319245219230652,0.3294888734817505,0.3129596710205078,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546875,0.8349266052246094,0.2385218143463134,1.078348159790039,286.5555419921875,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.1354675292969,286.5583190917969,1.0,0.4877782166004181,1.0,1.0,0.0,1.0,-2.686779022216797,2.6867733001708984,5.800740837003104e-06,2.0736992359161377,0.7152904272079468,0.7152904272079468,0.0,88.3421401977539,93.0,16390.18359375,-0.0,1512.3839111328125,1.0,283.1499938964844,285.9097900390625,291.2797546386719,292.4465026855469,293.1499938964844,293.1499938964844,283.1499938964844,20594.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597638726234436,1.0,0.0,0.0,1.4121556282043457,1.4121601581573486,1.330633807583581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.443359375,0.0,103.85708618164062,1895.4371337890625,0.0,915.7374267578124,0.3660041987895965,1.0,0.0,3.0,1.0,0.0
11971020,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60467529296875,0.848983645439148,0.2552076876163482,0.2308527678251266,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053161621094,0.9990000128746032,0.5257336497306824,0.3954157531261444,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6050109863281,0.9189417362213136,0.3227450847625732,0.2261713296175003,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.60504150390625,0.926310658454895,0.3290539979934692,0.3125829398632049,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8305242657661438,0.2378411144018173,1.0754778385162354,286.60528564453125,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.1474609375,286.60772705078125,1.0,0.4891214668750763,1.0,1.0,0.0,1.0,-2.6898655891418457,2.689859867095948,5.814021278638393e-06,2.07605528831482,0.7024983763694763,0.7024983763694763,0.0,89.62993621826172,93.0,15952.4599609375,-0.0,1522.5855712890625,1.0,283.1499938964844,285.98211669921875,291.2463684082031,292.3870849609375,293.1499938964844,293.1499938964844,283.1499938964844,20188.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885598659515381,1.0,0.0,0.0,1.3399088382720947,1.339913010597229,1.1979643943504925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.40478515625,0.0,90.50471496582033,1895.4371337890625,0.0,867.0919799804688,0.3496680855751037,1.0,0.0,3.0,1.0,0.0
11971080,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109619140625,0.848304271697998,0.2551166713237762,0.2307765185832977,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116027832031,0.9990000128746032,0.5259849429130554,0.3962718546390533,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112976074219,0.9183522462844848,0.3229025602340698,0.226283848285675,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.611328125,0.9254760146141052,0.3289980590343475,0.3125357925891876,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61083984375,0.8298759460449219,0.2377505302429199,1.075101375579834,286.611572265625,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.1488342285156,286.61395263671875,1.0,0.489340603351593,1.0,1.0,0.0,1.0,-2.690428733825684,2.690422773361206,5.816450538986828e-06,2.076487302780152,0.700765073299408,0.700765073299408,0.0,89.8310546875,96.0,15895.376953125,-0.0,1524.2939453125,1.0,283.1499938964844,285.9914245605469,291.24169921875,292.3790588378906,293.1499938964844,293.1499938964844,283.1499938964844,20142.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874027013778687,1.0,0.0,0.0,1.3308022022247314,1.3308063745498655,1.1817359535370997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8076171875,0.0,88.92271423339844,1895.4371337890625,0.0,861.06884765625,0.3476280570030212,1.0,0.0,3.0,1.0,0.0
11971140,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6595458984375,0.8423363566398621,0.2543874382972717,0.2301740497350692,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66015625,0.9990000128746032,0.5277864933013916,0.4040919244289398,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598815917969,0.9130417108535768,0.3242707848548889,0.2272656559944152,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598815917969,0.9180818200111388,0.3285600841045379,0.3121769428253174,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6594543457031,0.824131190776825,0.2370133996009826,1.072079062461853,286.6600952148437,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.15789794921875,286.6622009277344,1.0,0.4914463758468628,1.0,1.0,0.0,1.0,-2.696217060089112,2.696211099624634,5.841481197421672e-06,2.08094334602356,0.6863917112350464,0.6863917112350464,0.0,91.71002960205078,99.0,15439.1728515625,-0.0,1541.0283203125,1.0,283.1499938964844,286.0648498535156,291.2010803222656,292.3119201660156,293.1499938964844,293.1499938964844,283.1499938964844,19826.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783909559249878,1.0,0.0,0.0,1.2604540586471558,1.2604578733444214,1.0601014821531862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.30078125,0.0,77.43559265136719,1895.4371337890625,0.0,815.4982299804688,0.3320391178131103,1.0,0.0,3.0,1.0,0.0
11971200,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6595458984375,0.8423363566398621,0.2543874382972717,0.2301740497350692,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66015625,0.9990000128746032,0.5277864933013916,0.4040919244289398,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598815917969,0.9130417108535768,0.3242707848548889,0.2272656559944152,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598815917969,0.9180818200111388,0.3285600841045379,0.3121769428253174,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6594543457031,0.824131190776825,0.2370133996009826,1.072079062461853,286.6600952148437,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.15789794921875,286.6622009277344,1.0,0.4914463758468628,1.0,1.0,0.0,1.0,-2.696217060089112,2.696211099624634,5.841481197421672e-06,2.08094334602356,0.6863917112350464,0.6863917112350464,0.0,91.71002960205078,99.0,15439.1728515625,-0.0,1541.0283203125,1.0,283.1499938964844,286.0648498535156,291.2010803222656,292.3119201660156,293.1499938964844,293.1499938964844,283.1499938964844,19826.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783909559249878,1.0,0.0,0.0,1.2604540586471558,1.2604578733444214,1.0601014821531862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.30078125,0.0,77.43559265136719,1895.4371337890625,0.0,815.4982299804688,0.3320391178131103,1.0,0.0,3.0,1.0,0.0
11971260,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7036437988281,0.8360504508018494,0.2537120282649994,0.2296274006366729,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70428466796875,0.9990000128746032,0.5291107296943665,0.4128466248512268,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039794921875,0.9073894619941713,0.3257395029067993,0.2283235192298889,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039794921875,0.9103298783302308,0.3281715214252472,0.3118735551834106,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7035217285156,0.8179423809051514,0.2363072633743286,1.069238305091858,286.7041931152344,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.1635437011719,286.7065124511719,1.0,0.4939519166946411,1.0,1.0,0.0,1.0,-2.7035725116729736,2.703566551208496,5.87339854973834e-06,2.086621284484864,0.6721076369285583,0.6721076369285583,0.0,93.88485717773438,102.0,15022.0556640625,-0.0,1561.410400390625,1.0,283.1499938964844,286.1330871582031,291.15704345703125,292.2430419921875,293.1499938964844,293.1499938964844,283.1499938964844,19604.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701848268508911,1.0,0.0,0.0,1.1977007389068604,1.1977043151855469,9.57172119342431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.2236328125,0.0,68.23173522949219,1895.4371337890625,0.0,776.0096435546875,0.3184140622615814,1.0,0.0,3.0,1.0,0.0
11971320,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7036437988281,0.8360504508018494,0.2537120282649994,0.2296274006366729,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70428466796875,0.9990000128746032,0.5291107296943665,0.4128466248512268,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039794921875,0.9073894619941713,0.3257395029067993,0.2283235192298889,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039794921875,0.9103298783302308,0.3281715214252472,0.3118735551834106,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7035217285156,0.8179423809051514,0.2363072633743286,1.069238305091858,286.7041931152344,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.1635437011719,286.7065124511719,1.0,0.4939519166946411,1.0,1.0,0.0,1.0,-2.7035725116729736,2.703566551208496,5.87339854973834e-06,2.086621284484864,0.6721076369285583,0.6721076369285583,0.0,93.88485717773438,102.0,15022.0556640625,-0.0,1561.410400390625,1.0,283.1499938964844,286.1330871582031,291.15704345703125,292.2430419921875,293.1499938964844,293.1499938964844,283.1499938964844,19604.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701848268508911,1.0,0.0,0.0,1.1977007389068604,1.1977043151855469,9.57172119342431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.2236328125,0.0,68.23173522949219,1895.4371337890625,0.0,776.0096435546875,0.3184140622615814,1.0,0.0,3.0,1.0,0.0
11971380,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567749023437,0.8297553658485413,0.2531424760818481,0.2291650027036667,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75750732421875,0.9990000128746032,0.5300745368003845,0.4221324026584625,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.9019171595573424,0.3273570835590362,0.2294771671295166,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.9028685688972472,0.3278753161430359,0.3116483390331268,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75665283203125,0.8115135431289673,0.2356663793325424,1.0666615962982178,286.7574157714844,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.1671447753906,286.75982666015625,1.0,0.4967552423477173,1.0,1.0,0.0,1.0,-2.712193727493286,2.7121877670288086,5.910935215069912e-06,2.0932838916778564,0.6581159830093384,0.6581159830093384,0.0,96.26696014404295,105.0,14676.4443359375,-0.0,1584.661865234375,1.0,283.1499938964844,286.2093811035156,291.111328125,292.1753845214844,293.1499938964844,293.1499938964844,283.1499938964844,19436.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626009106636047,1.0,0.0,0.0,1.1405720710754397,1.1405754089355469,8.680382990178259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.001220703125,0.0,60.62786102294922,1895.4371337890625,0.0,741.15771484375,0.3062406182289123,1.0,0.0,3.0,1.0,0.0
11971440,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567749023437,0.8297553658485413,0.2531424760818481,0.2291650027036667,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75750732421875,0.9990000128746032,0.5300745368003845,0.4221324026584625,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.9019171595573424,0.3273570835590362,0.2294771671295166,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.9028685688972472,0.3278753161430359,0.3116483390331268,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75665283203125,0.8115135431289673,0.2356663793325424,1.0666615962982178,286.7574157714844,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.1671447753906,286.75982666015625,1.0,0.4967552423477173,1.0,1.0,0.0,1.0,-2.712193727493286,2.7121877670288086,5.910935215069912e-06,2.0932838916778564,0.6581159830093384,0.6581159830093384,0.0,96.26696014404295,105.0,14676.4443359375,-0.0,1584.661865234375,1.0,283.1499938964844,286.2093811035156,291.111328125,292.1753845214844,293.1499938964844,293.1499938964844,283.1499938964844,19436.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626009106636047,1.0,0.0,0.0,1.1405720710754397,1.1405754089355469,8.680382990178259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.001220703125,0.0,60.62786102294922,1895.4371337890625,0.0,741.15771484375,0.3062406182289123,1.0,0.0,3.0,1.0,0.0
11971500,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828674316406,0.8266803622245789,0.2529052793979645,0.228979155421257,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835998535156,0.9990000128746032,0.5304529070854187,0.4268622994422912,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.8993085622787476,0.3282305002212524,0.2301007509231567,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.89934903383255,0.3277706801891327,0.3115786015987396,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7827453613281,0.8082560896873474,0.2353792637586593,1.0655277967453003,286.7834777832031,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.16845703125,286.7858581542969,1.0,0.4982489645481109,1.0,1.0,0.0,1.0,-2.716956853866577,2.7169508934021,5.9317303566786e-06,2.096967458724976,0.6511961221694946,0.6511961221694946,0.0,97.51195526123048,105.0,14507.494140625,-0.0,1597.2386474609375,1.0,283.1499938964844,286.2471618652344,291.0884094238281,292.1423034667969,293.1499938964844,293.1499938964844,283.1499938964844,19368.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591157674789429,1.0,0.0,0.0,1.113680362701416,1.1136837005615234,8.275887353192959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.1923828125,0.0,57.29137802124024,1895.4371337890625,0.0,725.6561889648438,0.3005950450897217,1.0,0.0,3.0,1.0,0.0
11971560,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085632324219,0.8236520290374756,0.2526942491531372,0.228818729519844,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092956542969,0.9990000128746032,0.5307703018188477,0.4316282868385315,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.8967543244361877,0.3291420638561249,0.2307521700859069,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.8958799839019775,0.3276909589767456,0.31153404712677,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8084411621094,0.8049600124359131,0.2351123243570327,1.064489722251892,286.8091735839844,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.1695556640625,286.8115234375,1.0,0.4997930228710174,1.0,1.0,0.0,1.0,-2.721972942352295,2.7219669818878174,5.953672825853573e-06,2.100848197937012,0.6443198323249817,0.6443198323249817,0.0,98.7867431640625,108.0,14340.169921875,-0.0,1610.3597412109375,1.0,283.1499938964844,286.2845458984375,291.0650939941406,292.1091003417969,293.1499938964844,293.1499938964844,283.1499938964844,19308.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557877421379089,1.0,0.0,0.0,1.087684154510498,1.087687373161316,7.894036002653594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.375732421875,0.0,54.20668029785156,1895.4371337890625,0.0,711.1495971679688,0.2951918840408325,1.0,0.0,3.0,1.0,0.0
11971620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8591613769531,0.8177189826965332,0.2523442506790161,0.2285666167736053,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85992431640625,0.9990000128746032,0.5312334299087524,0.4412212669849396,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85955810546875,0.8918373584747314,0.3310759663581848,0.2321345955133438,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595275878906,0.8891271352767944,0.3276019990444183,0.3115150034427643,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8590393066406,0.7984586358070374,0.2346374988555908,1.062690496444702,286.8597717285156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.171142578125,286.8620910644531,1.0,0.5030105113983154,1.0,1.0,0.0,1.0,-2.7326738834381104,2.7326676845550537,6.000626854074653e-06,2.109131097793579,0.6306929588317871,0.6306929588317871,0.0,101.41261291503906,111.0,14009.1220703125,-0.0,1638.0667724609375,1.0,283.1499938964844,286.35845947265625,291.01690673828125,292.0414428710937,293.1499938964844,293.1499938964844,283.1499938964844,19204.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494073629379272,1.0,0.0,0.0,1.038015604019165,1.0380187034606934,7.189541406660285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.560302734375,0.0,48.680572509765625,1895.4371337890625,0.0,684.130126953125,0.2850255072116852,1.0,0.0,3.0,1.0,0.0
11971680,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8591613769531,0.8177189826965332,0.2523442506790161,0.2285666167736053,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85992431640625,0.9990000128746032,0.5312334299087524,0.4412212669849396,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85955810546875,0.8918373584747314,0.3310759663581848,0.2321345955133438,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595275878906,0.8891271352767944,0.3276019990444183,0.3115150034427643,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8590393066406,0.7984586358070374,0.2346374988555908,1.062690496444702,286.8597717285156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.171142578125,286.8620910644531,1.0,0.5030105113983154,1.0,1.0,0.0,1.0,-2.7326738834381104,2.7326676845550537,6.000626854074653e-06,2.109131097793579,0.6306929588317871,0.6306929588317871,0.0,101.41261291503906,111.0,14009.1220703125,-0.0,1638.0667724609375,1.0,283.1499938964844,286.35845947265625,291.01690673828125,292.0414428710937,293.1499938964844,293.1499938964844,283.1499938964844,19204.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494073629379272,1.0,0.0,0.0,1.038015604019165,1.0380187034606934,7.189541406660285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.560302734375,0.0,48.680572509765625,1895.4371337890625,0.0,684.130126953125,0.2850255072116852,1.0,0.0,3.0,1.0,0.0
11971740,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8119155764579773,0.2520844340324402,0.2283986657857895,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.9990000128746032,0.5314866304397583,0.4508248269557953,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.8872157335281372,0.3331547081470489,0.233619675040245,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.88266921043396,0.3276025056838989,0.3115833401679992,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.7922102808952332,0.2342400848865509,1.0612488985061646,286.9097595214844,287.9259948730469,291.75,287.9984741210937,291.7506103515625,297.17205810546875,286.9120178222656,1.0,0.5063700079917908,1.0,1.0,0.0,1.0,-2.7441468238830566,2.744140625,6.051182936062105e-06,2.118016242980957,0.6172301769256592,0.6172301769256592,0.0,104.12013244628906,114.0,13681.4462890625,-0.0,1667.495361328125,1.0,283.1499938964844,286.43170166015625,290.9668884277344,291.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,19117.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543109118938446,1.0,0.0,0.0,0.9909977912902832,0.9910007119178772,6.552979670004788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.514404296875,0.0,43.869049072265625,1895.4371337890625,0.0,658.4542846679688,0.275601863861084,1.0,0.0,3.0,1.0,0.0
11971800,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8119155764579773,0.2520844340324402,0.2283986657857895,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.9990000128746032,0.5314866304397583,0.4508248269557953,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.8872157335281372,0.3331547081470489,0.233619675040245,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.88266921043396,0.3276025056838989,0.3115833401679992,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.7922102808952332,0.2342400848865509,1.0612488985061646,286.9097595214844,287.9259948730469,291.75,287.9984741210937,291.7506103515625,297.17205810546875,286.9120178222656,1.0,0.5063700079917908,1.0,1.0,0.0,1.0,-2.7441468238830566,2.744140625,6.051182936062105e-06,2.118016242980957,0.6172301769256592,0.6172301769256592,0.0,104.12013244628906,114.0,13681.4462890625,-0.0,1667.495361328125,1.0,283.1499938964844,286.43170166015625,290.9668884277344,291.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,19117.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543109118938446,1.0,0.0,0.0,0.9909977912902832,0.9910007119178772,6.552979670004788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.514404296875,0.0,43.869049072265625,1895.4371337890625,0.0,658.4542846679688,0.275601863861084,1.0,0.0,3.0,1.0,0.0
11971860,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588623046875,0.8061897158622742,0.2519107758998871,0.2283098101615905,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596252441406,0.9990000128746032,0.5315507650375366,0.4603666663169861,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9592590332031,0.882925808429718,0.3353769481182098,0.2352055460214615,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.959228515625,0.8765493631362915,0.327689528465271,0.3117349743843078,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.958740234375,0.7862629294395447,0.2339198738336563,1.060158610343933,286.95947265625,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.17254638671875,286.96173095703125,1.0,0.5098422169685364,1.0,1.0,0.0,1.0,-2.756284475326538,2.756278276443481,6.104906333348481e-06,2.1274194717407227,0.6039335131645203,0.6039335131645203,0.0,106.88804626464844,102.0,13356.181640625,-0.0,1698.4271240234375,1.0,283.1499938964844,286.504638671875,290.9159545898437,291.90155029296875,293.1499938964844,293.1499938964844,283.1499938964844,19041.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366654992103577,1.0,0.0,0.0,0.9462647438049316,0.946267545223236,5.97473643892954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.436767578125,0.0,39.644676208496094,1895.4371337890625,0.0,633.178955078125,0.2668265104293823,1.0,0.0,3.0,1.0,0.0
11971920,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588623046875,0.8061897158622742,0.2519107758998871,0.2283098101615905,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596252441406,0.9990000128746032,0.5315507650375366,0.4603666663169861,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9592590332031,0.882925808429718,0.3353769481182098,0.2352055460214615,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.959228515625,0.8765493631362915,0.327689528465271,0.3117349743843078,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.958740234375,0.7862629294395447,0.2339198738336563,1.060158610343933,286.95947265625,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.17254638671875,286.96173095703125,1.0,0.5098422169685364,1.0,1.0,0.0,1.0,-2.756284475326538,2.756278276443481,6.104906333348481e-06,2.1274194717407227,0.6039335131645203,0.6039335131645203,0.0,106.88804626464844,102.0,13356.181640625,-0.0,1698.4271240234375,1.0,283.1499938964844,286.504638671875,290.9159545898437,291.90155029296875,293.1499938964844,293.1499938964844,283.1499938964844,19041.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366654992103577,1.0,0.0,0.0,0.9462647438049316,0.946267545223236,5.97473643892954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.436767578125,0.0,39.644676208496094,1895.4371337890625,0.0,633.178955078125,0.2668265104293823,1.0,0.0,3.0,1.0,0.0
11971980,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.8085178732872009,0.251782089471817,0.2281459122896194,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00762939453125,0.9990000128746032,0.5323460102081299,0.4561075270175934,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.8877489566802979,0.3376992642879486,0.2367722690105438,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8793882727622986,0.3278183043003082,0.311806708574295,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.7883905172348022,0.2336392551660537,1.0586646795272827,287.0074157714844,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1767578125,287.0105895996094,1.0,0.5078797340393066,1.0,1.0,0.0,1.0,-2.7511675357818604,2.751161336898804,6.082869276724523e-06,2.1237547397613525,0.5907597541809082,0.5907597541809082,0.0,105.6714324951172,90.0,13017.4501953125,-0.0,1685.1082763671875,1.0,283.1499938964844,286.5718994140625,290.86474609375,291.8299865722656,293.1499938964844,293.1499938964844,283.1499938964844,18973.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299389958381653,1.0,0.0,0.0,0.903486967086792,0.9034896492958068,5.446747408655028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.5810546875,0.0,35.909645080566406,1895.4371337890625,0.0,607.8309326171875,0.2586253881454468,1.0,0.0,3.0,1.0,0.0
11972040,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.8085178732872009,0.251782089471817,0.2281459122896194,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00762939453125,0.9990000128746032,0.5323460102081299,0.4561075270175934,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.8877489566802979,0.3376992642879486,0.2367722690105438,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8793882727622986,0.3278183043003082,0.311806708574295,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.7883905172348022,0.2336392551660537,1.0586646795272827,287.0074157714844,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1767578125,287.0105895996094,1.0,0.5078797340393066,1.0,1.0,0.0,1.0,-2.7511675357818604,2.751161336898804,6.082869276724523e-06,2.1237547397613525,0.5907597541809082,0.5907597541809082,0.0,105.6714324951172,90.0,13017.4501953125,-0.0,1685.1082763671875,1.0,283.1499938964844,286.5718994140625,290.86474609375,291.8299865722656,293.1499938964844,293.1499938964844,283.1499938964844,18973.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299389958381653,1.0,0.0,0.0,0.903486967086792,0.9034896492958068,5.446747408655028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.5810546875,0.0,35.909645080566406,1895.4371337890625,0.0,607.8309326171875,0.2586253881454468,1.0,0.0,3.0,1.0,0.0
11972100,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0383605957031,0.8122574090957642,0.2517733871936798,0.2280564457178115,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.039306640625,0.9990000128746032,0.5336293578147888,0.4495659172534942,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03887939453125,0.8931800723075867,0.3389361500740051,0.2375637292861938,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.038818359375,0.8837507963180542,0.3279310762882232,0.3118300437927246,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.7921018600463867,0.2335481941699981,1.0578632354736328,287.03912353515625,288.01812744140625,291.6756896972656,287.8739318847656,291.6763000488281,297.18359375,287.0418395996094,1.0,0.5054592490196228,1.0,1.0,0.0,1.0,-2.7432198524475098,2.743213891983032,6.047865554137388e-06,2.117661714553833,0.5843691229820251,0.5843691229820251,0.0,103.80043029785156,90.0,12850.126953125,-0.0,1664.619873046875,1.0,283.1499938964844,286.606201171875,290.8389892578125,291.7938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18936.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263862013816833,1.0,0.0,0.0,0.883006751537323,0.8830093741416931,5.202612740617951e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.410888671875,0.0,34.21295928955078,1895.4371337890625,0.0,594.8579711914062,0.2547470927238464,1.0,0.0,3.0,1.0,0.0
11972160,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684509277344,0.817416250705719,0.2518110275268554,0.2279907464981079,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0693359375,0.9990000128746032,0.5355973839759827,0.4406258463859558,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.9004305601119995,0.3402335047721863,0.2383833080530166,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688781738281,0.8898895978927612,0.3280861675739288,0.3118733763694763,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682983398437,0.7974013686180115,0.2335043251514434,1.0571657419204712,287.0691833496094,288.0361022949219,291.66119384765625,287.8495788574219,291.66180419921875,297.1938781738281,287.0716857910156,1.0,0.5022597908973694,1.0,1.0,0.0,1.0,-2.732600450515747,2.732594490051269,6.001178917358629e-06,2.1094861030578613,0.5780454874038696,0.5780454874038696,0.0,101.28890228271484,93.0,12679.9912109375,-0.0,1637.364501953125,1.0,283.1499938964844,286.63983154296875,290.8136901855469,291.7582702636719,293.1499938964844,293.1499938964844,283.1499938964844,18901.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227431654930115,1.0,0.0,0.0,0.8630982637405396,0.8631008267402649,4.9706581961572744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.397705078125,0.0,32.622745513916016,1895.4371337890625,0.0,581.8466796875,0.2510176301002502,1.0,0.0,3.0,1.0,0.0
11972220,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298828125,0.8230395913124084,0.2520199120044708,0.2280539721250534,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1308898925781,0.9990000128746032,0.5404375791549683,0.4312143325805664,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1304626464844,0.9096816182136536,0.3429078459739685,0.2401338517665863,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1304016113281,0.8967857360839844,0.3285209536552429,0.3121519088745117,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12969970703125,0.8032448887825012,0.2335838824510574,1.056858777999878,287.1307373046875,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.21893310546875,287.1338195800781,1.0,0.4996472597122192,1.0,1.0,0.0,1.0,-2.723417520523072,2.7234115600585938,5.960386715742061e-06,2.1021487712860107,0.5662031173706055,0.5662031173706055,0.0,98.7519989013672,93.0,12382.5029296875,-0.0,1612.2725830078125,1.0,283.1499938964844,286.7057189941406,290.7665405273437,291.691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18833.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155810117721558,1.0,0.0,0.0,0.8264853358268738,0.8264878392219543,4.557889354828149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.354248046875,0.0,29.84197807312012,1895.4371337890625,0.0,557.1034545898438,0.2442615628242492,1.0,0.0,3.0,1.0,0.0
11972280,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13262939453125,0.8232076168060303,0.2520319819450378,0.2280609607696533,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336364746094,0.9990000128746032,0.5406461954116821,0.4309451282024383,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332397460937,0.9099996089935304,0.3430241644382477,0.2402111738920211,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1331787109375,0.8969942927360535,0.3285425901412964,0.3121681809425354,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324768066406,0.8034198880195618,0.2335913181304931,1.0568714141845703,287.13348388671875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334228515625,297.2200012207031,287.1365966796875,1.0,0.4995804727077484,1.0,1.0,0.0,1.0,-2.72322964668274,2.7232236862182617,5.959555892331991e-06,2.1019997596740723,0.5657210350036621,0.5657210350036621,0.0,98.68297576904295,96.0,12370.751953125,-0.0,1611.6815185546875,1.0,283.1499938964844,286.7086181640625,290.7646484375,291.68896484375,293.1499938964844,293.1499938964844,283.1499938964844,18831.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152814388275146,1.0,0.0,0.0,0.8250117897987366,0.8250142931938171,4.541651321687824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.40234375,0.0,29.73371315002441,1895.4371337890625,0.0,556.0921630859375,0.2439920604228973,1.0,0.0,3.0,1.0,0.0
11972340,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042236328125,0.8261790871620178,0.2524093687534332,0.2283268421888351,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.20526123046875,0.9990000128746032,0.545803427696228,0.426478236913681,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048645019531,0.9164837002754213,0.3460500836372375,0.2422438412904739,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20477294921875,0.9007145762443542,0.3291649222373962,0.3126756250858307,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.8065040111541748,0.2338685691356659,1.0577183961868286,287.2051086425781,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2449035644531,287.2084350585937,1.0,0.4988394677639007,1.0,1.0,0.0,1.0,-2.722245216369629,2.722239255905152,5.955083906883374e-06,2.1011621952056885,0.5539690256118774,0.5539690256118774,0.0,97.61996459960938,99.0,12089.888671875,-0.0,1605.33251953125,1.0,283.1499938964844,286.7823181152344,290.7189636230469,291.6246643066406,293.1499938964844,293.1499938964844,283.1499938964844,18758.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079293847084045,1.0,0.0,0.0,0.7895582914352417,0.7895607352256775,4.159698718808613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.7060546875,0.0,27.212779998779297,1895.4371337890625,0.0,531.853515625,0.2375687807798385,1.0,0.0,3.0,1.0,0.0
11972400,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042236328125,0.8261790871620178,0.2524093687534332,0.2283268421888351,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.20526123046875,0.9990000128746032,0.545803427696228,0.426478236913681,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048645019531,0.9164837002754213,0.3460500836372375,0.2422438412904739,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20477294921875,0.9007145762443542,0.3291649222373962,0.3126756250858307,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.8065040111541748,0.2338685691356659,1.0577183961868286,287.2051086425781,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2449035644531,287.2084350585937,1.0,0.4988394677639007,1.0,1.0,0.0,1.0,-2.722245216369629,2.722239255905152,5.955083906883374e-06,2.1011621952056885,0.5539690256118774,0.5539690256118774,0.0,97.61996459960938,99.0,12089.888671875,-0.0,1605.33251953125,1.0,283.1499938964844,286.7823181152344,290.7189636230469,291.6246643066406,293.1499938964844,293.1499938964844,283.1499938964844,18758.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079293847084045,1.0,0.0,0.0,0.7895582914352417,0.7895607352256775,4.159698718808613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.7060546875,0.0,27.212779998779297,1895.4371337890625,0.0,531.853515625,0.2375687807798385,1.0,0.0,3.0,1.0,0.0
