time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972460,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790222167969,0.8271950483322144,0.2529160976409912,0.2287442088127136,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28009033203125,0.9990000128746032,0.550656259059906,0.4255706965923309,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796936035156,0.9204413294792176,0.3492841422557831,0.2444489896297454,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2795715332031,0.9020439982414246,0.3299272358417511,0.3133523166179657,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.27880859375,0.8075226545333862,0.2342946082353592,1.0594258308410645,287.2799377441406,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2661437988281,287.28338623046875,1.0,0.499564379453659,1.0,1.0,0.0,1.0,-2.7271664142608643,2.7271604537963867,5.97656071477104e-06,2.104926109313965,0.542820394039154,0.542820394039154,0.0,97.58910369873048,102.0,11831.4462890625,-0.0,1612.28564453125,1.0,283.1499938964844,286.85748291015625,290.6766052246094,291.5653991699219,293.1499938964844,293.1499938964844,283.1499938964844,18687.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010207891464233,1.0,0.0,0.0,0.756806492805481,0.7568088173866272,3.8217574882537526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.66650390625,0.0,25.02336311340332,1895.4371337890625,0.0,510.0632019042969,0.2317432314157486,1.0,0.0,3.0,1.0,0.0
11972520,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790222167969,0.8271950483322144,0.2529160976409912,0.2287442088127136,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28009033203125,0.9990000128746032,0.550656259059906,0.4255706965923309,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796936035156,0.9204413294792176,0.3492841422557831,0.2444489896297454,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2795715332031,0.9020439982414246,0.3299272358417511,0.3133523166179657,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.27880859375,0.8075226545333862,0.2342946082353592,1.0594258308410645,287.2799377441406,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2661437988281,287.28338623046875,1.0,0.499564379453659,1.0,1.0,0.0,1.0,-2.7271664142608643,2.7271604537963867,5.97656071477104e-06,2.104926109313965,0.542820394039154,0.542820394039154,0.0,97.58910369873048,102.0,11831.4462890625,-0.0,1612.28564453125,1.0,283.1499938964844,286.85748291015625,290.6766052246094,291.5653991699219,293.1499938964844,293.1499938964844,283.1499938964844,18687.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010207891464233,1.0,0.0,0.0,0.756806492805481,0.7568088173866272,3.8217574882537526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.66650390625,0.0,25.02336311340332,1895.4371337890625,0.0,510.0632019042969,0.2317432314157486,1.0,0.0,3.0,1.0,0.0
11972580,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551025390625,0.8267574310302734,0.2535314261913299,0.2292855083942413,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.9990000128746032,0.5551034808158875,0.42730513215065,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3558044433594,0.9224121570587158,0.3527017831802368,0.2468029558658599,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3556823730469,0.9015904068946838,0.330809086561203,0.3141692280769348,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549194335937,0.8070249557495117,0.2348358929157257,1.0617961883544922,287.3560485839844,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.28338623046875,287.3594970703125,1.0,0.5013875365257263,1.0,1.0,0.0,1.0,-2.73655652999878,2.7365505695343018,6.017785381118301e-06,2.112172365188598,0.5323070883750916,0.5323070883750916,0.0,98.3240203857422,105.0,11593.154296875,-0.0,1629.315185546875,1.0,283.1499938964844,286.9324645996094,290.6361999511719,291.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,18618.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945544600486755,1.0,0.0,0.0,0.7267724275588989,0.7267747521400452,3.52444224915871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.702392578125,0.0,23.12921714782715,1895.4371337890625,0.0,490.4983520507813,0.226498007774353,1.0,0.0,3.0,1.0,0.0
11972640,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551025390625,0.8267574310302734,0.2535314261913299,0.2292855083942413,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.9990000128746032,0.5551034808158875,0.42730513215065,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3558044433594,0.9224121570587158,0.3527017831802368,0.2468029558658599,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3556823730469,0.9015904068946838,0.330809086561203,0.3141692280769348,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549194335937,0.8070249557495117,0.2348358929157257,1.0617961883544922,287.3560485839844,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.28338623046875,287.3594970703125,1.0,0.5013875365257263,1.0,1.0,0.0,1.0,-2.73655652999878,2.7365505695343018,6.017785381118301e-06,2.112172365188598,0.5323070883750916,0.5323070883750916,0.0,98.3240203857422,105.0,11593.154296875,-0.0,1629.315185546875,1.0,283.1499938964844,286.9324645996094,290.6361999511719,291.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,18618.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945544600486755,1.0,0.0,0.0,0.7267724275588989,0.7267747521400452,3.52444224915871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.702392578125,0.0,23.12921714782715,1895.4371337890625,0.0,490.4983520507813,0.226498007774353,1.0,0.0,3.0,1.0,0.0
11972700,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3931579589844,0.8261225819587708,0.2538745999336242,0.2295959442853927,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39422607421875,0.9990000128746032,0.5571752190589905,0.4289430677890777,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3938293457031,0.922818124294281,0.3544730842113495,0.2480297833681106,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39373779296875,0.900853395462036,0.3312902152538299,0.3146237730979919,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929443359375,0.8063369393348694,0.2351415455341339,1.0631815195083618,287.3940734863281,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.29058837890625,287.39752197265625,1.0,0.5026236772537231,1.0,1.0,0.0,1.0,-2.742581844329834,2.7425758838653564,6.044333986210404e-06,2.11683201789856,0.5272977948188782,0.5272977948188782,0.0,98.91786193847656,105.0,11481.201171875,-0.0,1640.8699951171875,1.0,283.1499938964844,286.969482421875,290.6158752441406,291.4795837402344,293.1499938964844,293.1499938964844,283.1499938964844,18585.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912992119789123,1.0,0.0,0.0,0.7127710580825806,0.712773323059082,3.38995214121951e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.47509765625,0.0,22.28238868713379,1895.4371337890625,0.0,480.9425354003906,0.2240862399339676,1.0,0.0,3.0,1.0,0.0
11972760,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43096923828125,0.8252726197242737,0.2542385160923004,0.2299293577671051,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320373535156,0.9990000128746032,0.5591534376144409,0.4309912621974945,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4316711425781,0.9229222536087036,0.3562822341918945,0.2492864578962326,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4315490722656,0.8998528122901917,0.331795334815979,0.3151054680347442,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4307861328125,0.8054150938987732,0.2354666888713836,1.064677357673645,287.431884765625,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.29693603515625,287.4353332519531,1.0,0.5040350556373596,1.0,1.0,0.0,1.0,-2.7493295669555664,2.749323606491089,6.074144494050415e-06,2.1220548152923584,0.5224541425704956,0.5224541425704956,0.0,99.6346664428711,108.0,11373.822265625,-0.0,1654.1077880859375,1.0,283.1499938964844,287.0060119628906,290.5958251953125,291.4511413574219,293.1499938964844,293.1499938964844,283.1499938964844,18553.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879855215549469,1.0,0.0,0.0,0.6994258761405945,0.6994280815124512,3.264200998387423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.9287109375,0.0,21.496156692504883,1895.4371337890625,0.0,471.4112854003906,0.2218077033758163,1.0,0.0,3.0,1.0,0.0
11972820,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055236816406,0.8230757713317871,0.2550209164619446,0.2306561172008514,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.506591796875,0.9990000128746032,0.5628560781478882,0.43607297539711,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5062255859375,0.9224317669868468,0.3600046336650848,0.2518808841705322,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.506103515625,0.8972463607788086,0.3328701257705688,0.316141128540039,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5053405761719,0.803034245967865,0.2361665070056915,1.0679482221603394,287.5064392089844,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.3074645996094,287.509765625,1.0,0.5072861313819885,1.0,1.0,0.0,1.0,-2.764601469039917,2.7645955085754395,6.141904577816604e-06,2.133885383605957,0.5132642984390259,0.5132642984390259,0.0,101.37195587158205,111.0,11172.3427734375,-0.0,1684.830810546875,1.0,283.1499938964844,287.0772705078125,290.5579833984375,291.3970642089844,293.1499938964844,293.1499938964844,283.1499938964844,18492.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812577664852142,1.0,0.0,0.0,0.674634575843811,0.674636721611023,3.036900864117342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.830810546875,0.0,20.08847618103028,1895.4371337890625,0.0,452.6511840820313,0.2176277488470077,1.0,0.0,3.0,1.0,0.0
11972880,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055236816406,0.8230757713317871,0.2550209164619446,0.2306561172008514,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.506591796875,0.9990000128746032,0.5628560781478882,0.43607297539711,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5062255859375,0.9224317669868468,0.3600046336650848,0.2518808841705322,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.506103515625,0.8972463607788086,0.3328701257705688,0.316141128540039,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5053405761719,0.803034245967865,0.2361665070056915,1.0679482221603394,287.5064392089844,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.3074645996094,287.509765625,1.0,0.5072861313819885,1.0,1.0,0.0,1.0,-2.764601469039917,2.7645955085754395,6.141904577816604e-06,2.133885383605957,0.5132642984390259,0.5132642984390259,0.0,101.37195587158205,111.0,11172.3427734375,-0.0,1684.830810546875,1.0,283.1499938964844,287.0772705078125,290.5579833984375,291.3970642089844,293.1499938964844,293.1499938964844,283.1499938964844,18492.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812577664852142,1.0,0.0,0.0,0.674634575843811,0.674636721611023,3.036900864117342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.830810546875,0.0,20.08847618103028,1895.4371337890625,0.0,452.6511840820313,0.2176277488470077,1.0,0.0,3.0,1.0,0.0
11972940,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780029296875,0.8203972578048706,0.2558665871620178,0.2314516454935073,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790405273437,0.9990000128746032,0.5662543177604675,0.4421675503253937,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57867431640625,0.921271026134491,0.3638550341129303,0.254573792219162,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785217285156,0.8940641283988953,0.3340214192867279,0.3172615468502044,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57781982421875,0.8001420497894287,0.2369221299886703,1.071529984474182,287.578857421875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.31549072265625,287.58209228515625,1.0,0.5109902024269104,1.0,1.0,0.0,1.0,-2.7817678451538086,2.781761646270752,6.218540420377394e-06,2.14719295501709,0.504750669002533,0.504750669002533,0.0,103.4358367919922,114.0,10988.587890625,-0.0,1720.265869140625,1.0,283.1499938964844,287.14569091796875,290.52423095703125,291.3481750488281,293.1499938964844,293.1499938964844,283.1499938964844,18436.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746025800704956,1.0,0.0,0.0,0.6522982120513916,0.6523002982139587,2.8391333728450263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.45556640625,0.0,18.877723693847656,1895.4371337890625,0.0,434.8432312011719,0.2139220684766769,1.0,0.0,3.0,1.0,0.0
11973000,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780029296875,0.8203972578048706,0.2558665871620178,0.2314516454935073,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790405273437,0.9990000128746032,0.5662543177604675,0.4421675503253937,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57867431640625,0.921271026134491,0.3638550341129303,0.254573792219162,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785217285156,0.8940641283988953,0.3340214192867279,0.3172615468502044,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57781982421875,0.8001420497894287,0.2369221299886703,1.071529984474182,287.578857421875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.31549072265625,287.58209228515625,1.0,0.5109902024269104,1.0,1.0,0.0,1.0,-2.7817678451538086,2.781761646270752,6.218540420377394e-06,2.14719295501709,0.504750669002533,0.504750669002533,0.0,103.4358367919922,114.0,10988.587890625,-0.0,1720.265869140625,1.0,283.1499938964844,287.14569091796875,290.52423095703125,291.3481750488281,293.1499938964844,293.1499938964844,283.1499938964844,18436.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746025800704956,1.0,0.0,0.0,0.6522982120513916,0.6523002982139587,2.8391333728450263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.45556640625,0.0,18.877723693847656,1895.4371337890625,0.0,434.8432312011719,0.2139220684766769,1.0,0.0,3.0,1.0,0.0
11973060,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478271484375,0.8174124360084534,0.2567669749259949,0.2323044240474701,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488342285156,0.9990000128746032,0.5693894028663635,0.4489691853523254,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64849853515625,0.9197016954421996,0.3678200840950012,0.2573536038398742,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6483459472656,0.8905365467071533,0.335237592458725,0.3184528648853302,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64764404296875,0.7969375252723694,0.2377227395772934,1.075358748435974,287.648681640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.3214416503906,287.6517333984375,1.0,0.5150259137153625,1.0,1.0,0.0,1.0,-2.800340175628662,2.800333976745605,6.302002020674991e-06,2.1615970134735107,0.4969173371791839,0.4969173371791839,0.0,105.7458038330078,117.0,10822.4052734375,-0.0,1759.426025390625,1.0,283.1499938964844,287.2108459472656,290.49493408203125,291.3050537109375,293.1499938964844,293.1499938964844,283.1499938964844,18384.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682469666004181,1.0,0.0,0.0,0.6322749257087708,0.6322769522666931,2.6675056830072208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.656982421875,0.0,17.837018966674805,1895.4371337890625,0.0,418.5006408691406,0.2106477618217468,1.0,0.0,3.0,1.0,0.0
11973120,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478271484375,0.8174124360084534,0.2567669749259949,0.2323044240474701,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488342285156,0.9990000128746032,0.5693894028663635,0.4489691853523254,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64849853515625,0.9197016954421996,0.3678200840950012,0.2573536038398742,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6483459472656,0.8905365467071533,0.335237592458725,0.3184528648853302,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64764404296875,0.7969375252723694,0.2377227395772934,1.075358748435974,287.648681640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.3214416503906,287.6517333984375,1.0,0.5150259137153625,1.0,1.0,0.0,1.0,-2.800340175628662,2.800333976745605,6.302002020674991e-06,2.1615970134735107,0.4969173371791839,0.4969173371791839,0.0,105.7458038330078,117.0,10822.4052734375,-0.0,1759.426025390625,1.0,283.1499938964844,287.2108459472656,290.49493408203125,291.3050537109375,293.1499938964844,293.1499938964844,283.1499938964844,18384.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682469666004181,1.0,0.0,0.0,0.6322749257087708,0.6322769522666931,2.6675056830072208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.656982421875,0.0,17.837018966674805,1895.4371337890625,0.0,418.5006408691406,0.2106477618217468,1.0,0.0,3.0,1.0,0.0
11973180,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7146911621094,0.8142393827438354,0.2577146887779236,0.2332071959972381,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71563720703125,0.9990000128746032,0.5722904801368713,0.4562567472457886,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153015136719,0.9179108738899232,0.3718898594379425,0.2602117955684662,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.71514892578125,0.8868274092674255,0.3365091681480407,0.3197041153907776,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145080566406,0.7935633063316345,0.2385604381561279,1.0793886184692385,287.7154846191406,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3257751464844,287.7184143066406,1.0,0.5193055272102356,1.0,1.0,0.0,1.0,-2.819965362548828,2.8199589252471924,6.39081054032431e-06,2.1768229007720947,0.4897777140140533,0.4897777140140533,0.0,108.2433853149414,120.0,10674.0966796875,-0.0,1801.6005859375,1.0,283.1499938964844,287.2725830078125,290.4700012207031,291.26776123046875,293.1499938964844,293.1499938964844,283.1499938964844,18338.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623342156410217,1.0,0.0,0.0,0.6144512891769409,0.6144533157348633,2.5192331776224826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.434326171875,0.0,16.944787979125977,1895.4371337890625,0.0,403.8518371582031,0.2077690213918686,1.0,0.0,3.0,1.0,0.0
11973240,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7146911621094,0.8142393827438354,0.2577146887779236,0.2332071959972381,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71563720703125,0.9990000128746032,0.5722904801368713,0.4562567472457886,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153015136719,0.9179108738899232,0.3718898594379425,0.2602117955684662,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.71514892578125,0.8868274092674255,0.3365091681480407,0.3197041153907776,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145080566406,0.7935633063316345,0.2385604381561279,1.0793886184692385,287.7154846191406,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3257751464844,287.7184143066406,1.0,0.5193055272102356,1.0,1.0,0.0,1.0,-2.819965362548828,2.8199589252471924,6.39081054032431e-06,2.1768229007720947,0.4897777140140533,0.4897777140140533,0.0,108.2433853149414,120.0,10674.0966796875,-0.0,1801.6005859375,1.0,283.1499938964844,287.2725830078125,290.4700012207031,291.26776123046875,293.1499938964844,293.1499938964844,283.1499938964844,18338.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623342156410217,1.0,0.0,0.0,0.6144512891769409,0.6144533157348633,2.5192331776224826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.434326171875,0.0,16.944787979125977,1895.4371337890625,0.0,403.8518371582031,0.2077690213918686,1.0,0.0,3.0,1.0,0.0
11973300,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7469177246094,0.8126064538955688,0.2582025825977325,0.2336736172437667,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74786376953125,0.9990000128746032,0.5736615061759949,0.4600282609462738,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.74755859375,0.9169765710830688,0.3739609122276306,0.2616676986217499,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474060058594,0.884943425655365,0.3371628522872925,0.3203489780426025,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74676513671875,0.7918466329574585,0.2389910072088241,1.0814664363861084,287.7477111816406,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.3274841308594,287.75054931640625,1.0,0.5215141773223877,1.0,1.0,0.0,1.0,-2.830080270767212,2.830073833465576,6.436830062739318e-06,2.1846721172332764,0.4864697754383087,0.4864697754383087,0.0,109.54766082763672,120.0,10606.6943359375,-0.0,1823.6319580078125,1.0,283.1499938964844,287.3021240234375,290.4591064453125,291.251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18316.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595581293106079,1.0,0.0,0.0,0.6063223481178284,0.6063243746757507,2.4530173448056306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.77587890625,0.0,16.54808235168457,1895.4371337890625,0.0,397.1515197753906,0.2064660042524337,1.0,0.0,3.0,1.0,0.0
11973360,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7783203125,0.810950756072998,0.2586984634399414,0.2341485470533371,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7792663574219,0.9990000128746032,0.5749813318252563,0.4638634622097015,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7789306640625,0.9160337448120116,0.3760552704334259,0.2631407380104065,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.77880859375,0.8830547332763672,0.3378274440765381,0.3210054039955139,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781677246094,0.7901234030723572,0.2394285649061203,1.0835814476013184,287.7790832519531,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.328857421875,287.7818603515625,1.0,0.5237600207328796,1.0,1.0,0.0,1.0,-2.8403615951538086,2.840355157852173,6.483776815002784e-06,2.1926510334014893,0.4833430647850036,0.4833430647850036,0.0,110.88304138183594,123.0,10543.98046875,-0.0,1846.2208251953125,1.0,283.1499938964844,287.33074951171875,290.4493103027344,291.2361145019531,293.1499938964844,293.1499938964844,283.1499938964844,18296.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569107592105865,1.0,0.0,0.0,0.5987090468406677,0.5987110137939453,2.3918012459489546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.809814453125,0.0,16.182125091552734,1895.4371337890625,0.0,390.8641662597656,0.2052505165338516,1.0,0.0,3.0,1.0,0.0
11973420,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387451171875,0.8075920939445496,0.2597096264362335,0.2351189851760864,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396301269531,0.9990000128746032,0.5774816274642944,0.4716621041297912,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393249511719,0.9141656160354614,0.3803070783615112,0.2661329805850982,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83917236328125,0.879302442073822,0.3391842544078827,0.3223477005958557,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385925292969,0.7866926193237305,0.2403211593627929,1.0879039764404297,287.8394775390625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3309020996094,287.8420715332031,1.0,0.5283351540565491,1.0,1.0,0.0,1.0,-2.8613061904907227,2.861299514770508,6.579946330020903e-06,2.20890736579895,0.4776201844215393,0.4776201844215393,0.0,113.62867736816406,126.0,10432.291015625,-0.0,1892.8275146484373,1.0,283.1499938964844,287.3854675292969,290.43292236328125,291.2101135253906,293.1499938964844,293.1499938964844,283.1499938964844,18257.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519628286361694,1.0,0.0,0.0,0.5849223732948303,0.5849243402481079,2.282915900764237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.7802734375,0.0,15.53226089477539,1895.4371337890625,0.0,379.3733215332031,0.2030573040246963,1.0,0.0,3.0,1.0,0.0
11973480,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387451171875,0.8075920939445496,0.2597096264362335,0.2351189851760864,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396301269531,0.9990000128746032,0.5774816274642944,0.4716621041297912,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393249511719,0.9141656160354614,0.3803070783615112,0.2661329805850982,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83917236328125,0.879302442073822,0.3391842544078827,0.3223477005958557,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385925292969,0.7866926193237305,0.2403211593627929,1.0879039764404297,287.8394775390625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3309020996094,287.8420715332031,1.0,0.5283351540565491,1.0,1.0,0.0,1.0,-2.8613061904907227,2.861299514770508,6.579946330020903e-06,2.20890736579895,0.4776201844215393,0.4776201844215393,0.0,113.62867736816406,126.0,10432.291015625,-0.0,1892.8275146484373,1.0,283.1499938964844,287.3854675292969,290.43292236328125,291.2101135253906,293.1499938964844,293.1499938964844,283.1499938964844,18257.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519628286361694,1.0,0.0,0.0,0.5849223732948303,0.5849243402481079,2.282915900764237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.7802734375,0.0,15.53226089477539,1895.4371337890625,0.0,379.3733215332031,0.2030573040246963,1.0,0.0,3.0,1.0,0.0
11973540,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89581298828125,0.8041934967041016,0.2607419490814209,0.2361119836568832,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89666748046875,0.9990000128746032,0.5798014402389526,0.4795674979686737,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8963928222656,0.9123660922050476,0.384639024734497,0.2691835165023803,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.896240234375,0.8756226897239685,0.3405734002590179,0.3237242102622986,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89569091796875,0.7833181619644165,0.2412337362766266,1.0923322439193726,287.8965148925781,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.33209228515625,287.8989562988281,1.0,0.5329936742782593,1.0,1.0,0.0,1.0,-2.8826444149017334,2.8826377391815186,6.678657427983126e-06,2.225471973419189,0.4726329445838928,0.4726329445838928,0.0,116.45538330078124,129.0,10339.779296875,-0.0,1941.1041259765625,1.0,283.1499938964844,287.4366760253906,290.421142578125,291.1900939941406,293.1499938964844,293.1499938964844,283.1499938964844,18221.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474829435348511,1.0,0.0,0.0,0.5730258822441101,0.5730278491973877,2.1909979608381046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.626708984375,0.0,14.983625411987305,1895.4371337890625,0.0,369.2516784667969,0.2011669725179672,1.0,0.0,3.0,1.0,0.0
11973600,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89581298828125,0.8041934967041016,0.2607419490814209,0.2361119836568832,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89666748046875,0.9990000128746032,0.5798014402389526,0.4795674979686737,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8963928222656,0.9123660922050476,0.384639024734497,0.2691835165023803,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.896240234375,0.8756226897239685,0.3405734002590179,0.3237242102622986,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89569091796875,0.7833181619644165,0.2412337362766266,1.0923322439193726,287.8965148925781,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.33209228515625,287.8989562988281,1.0,0.5329936742782593,1.0,1.0,0.0,1.0,-2.8826444149017334,2.8826377391815186,6.678657427983126e-06,2.225471973419189,0.4726329445838928,0.4726329445838928,0.0,116.45538330078124,129.0,10339.779296875,-0.0,1941.1041259765625,1.0,283.1499938964844,287.4366760253906,290.421142578125,291.1900939941406,293.1499938964844,293.1499938964844,283.1499938964844,18221.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474829435348511,1.0,0.0,0.0,0.5730258822441101,0.5730278491973877,2.1909979608381046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.626708984375,0.0,14.983625411987305,1895.4371337890625,0.0,369.2516784667969,0.2011669725179672,1.0,0.0,3.0,1.0,0.0
11973660,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9481201171875,0.8008471131324768,0.2617877721786499,0.2371211498975753,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9488220214844,0.9990000128746032,0.5819457173347473,0.4875178337097168,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9485778808594,0.9106711149215698,0.3890422582626343,0.2722867131233215,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9484558105469,0.8720480799674988,0.3419871926307678,0.3251281082630157,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.7800301313400269,0.2421607673168182,1.096841812133789,287.9486694335937,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.33251953125,287.9505310058594,1.0,0.537706196308136,1.0,1.0,0.0,1.0,-2.9042510986328125,2.9042441844940186,6.779368504794547e-06,2.242249011993408,0.4683350920677185,0.4683350920677185,0.0,119.34397888183594,132.0,10274.2587890625,-0.0,1990.790771484375,1.0,283.1499938964844,287.48370361328125,290.4136962890625,291.17645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18218.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437489807605743,1.0,0.0,0.0,0.5639225840568542,0.5639244914054871,2.1219365820002167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.706298828125,0.0,14.60162353515625,1895.4371337890625,0.0,361.0123596191406,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11973720,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9481201171875,0.8008471131324768,0.2617877721786499,0.2371211498975753,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9488220214844,0.9990000128746032,0.5819457173347473,0.4875178337097168,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9485778808594,0.9106711149215698,0.3890422582626343,0.2722867131233215,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9484558105469,0.8720480799674988,0.3419871926307678,0.3251281082630157,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.7800301313400269,0.2421607673168182,1.096841812133789,287.9486694335937,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.33251953125,287.9505310058594,1.0,0.537706196308136,1.0,1.0,0.0,1.0,-2.9042510986328125,2.9042441844940186,6.779368504794547e-06,2.242249011993408,0.4683350920677185,0.4683350920677185,0.0,119.34397888183594,132.0,10274.2587890625,-0.0,1990.790771484375,1.0,283.1499938964844,287.48370361328125,290.4136962890625,291.17645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18218.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437489807605743,1.0,0.0,0.0,0.5639225840568542,0.5639244914054871,2.1219365820002167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.706298828125,0.0,14.60162353515625,1895.4371337890625,0.0,361.0123596191406,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11973780,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9840393066406,0.797512948513031,0.2627923190593719,0.238111987709999,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98455810546875,0.9990000128746032,0.5838475227355957,0.4955465197563171,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.984375,0.9090182781219482,0.3934554159641266,0.275412380695343,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842834472656,0.8685275316238403,0.343374490737915,0.3265256583690643,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98394775390625,0.7767818570137024,0.243063747882843,1.1013140678405762,287.98443603515625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3316650390625,287.9859313964844,1.0,0.5424429774284363,1.0,1.0,0.0,1.0,-2.9259049892425537,2.92589807510376,6.881076842546463e-06,2.2590718269348145,0.464400976896286,0.464400976896286,0.0,122.2957534790039,135.0,10249.8369140625,-0.0,2041.5545654296875,1.0,283.1499938964844,287.51629638671875,290.4107360839844,291.1714782714844,293.1499938964844,293.1499938964844,283.1499938964844,18315.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416040182113647,1.0,0.0,0.0,0.5591002106666565,0.5591021776199341,2.0858006877233493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.8447265625,0.0,14.514607429504396,1895.4371337890625,0.0,356.3576965332031,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11973840,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9840393066406,0.797512948513031,0.2627923190593719,0.238111987709999,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98455810546875,0.9990000128746032,0.5838475227355957,0.4955465197563171,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.984375,0.9090182781219482,0.3934554159641266,0.275412380695343,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842834472656,0.8685275316238403,0.343374490737915,0.3265256583690643,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98394775390625,0.7767818570137024,0.243063747882843,1.1013140678405762,287.98443603515625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3316650390625,287.9859313964844,1.0,0.5424429774284363,1.0,1.0,0.0,1.0,-2.9259049892425537,2.92589807510376,6.881076842546463e-06,2.2590718269348145,0.464400976896286,0.464400976896286,0.0,122.2957534790039,135.0,10249.8369140625,-0.0,2041.5545654296875,1.0,283.1499938964844,287.51629638671875,290.4107360839844,291.1714782714844,293.1499938964844,293.1499938964844,283.1499938964844,18315.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416040182113647,1.0,0.0,0.0,0.5591002106666565,0.5591021776199341,2.0858006877233493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.8447265625,0.0,14.514607429504396,1895.4371337890625,0.0,356.3576965332031,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11973900,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0003662109375,0.7958239316940308,0.2632716596126556,0.2385865747928619,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0008850097656,0.9990000128746032,0.5846906900405884,0.4996111094951629,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0007019042969,0.9081802368164062,0.3956578969955444,0.2769718766212463,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0006103515625,0.8667625784873962,0.3440491855144501,0.3272071480751037,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00030517578125,0.7751486301422119,0.2434980124235153,1.1034786701202393,288.0007629394531,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3306884765625,288.002197265625,1.0,0.5448094606399536,1.0,1.0,0.0,1.0,-2.936657190322876,2.936650037765503,6.931864390935516e-06,2.2674267292022705,0.462584525346756,0.462584525346756,0.0,123.79753112792967,135.0,10239.7236328125,-0.0,2067.198974609375,1.0,283.1499938964844,287.5301513671875,290.4093322753906,291.1695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18359.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411309063434601,1.0,0.0,0.0,0.5568574070930481,0.5568593740463257,2.0691000912620442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.84716796875,0.0,14.473851203918455,1895.4371337890625,0.0,355.3385925292969,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11973960,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.01617431640625,0.7941359877586365,0.2637413144111633,0.2390511333942413,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01666259765625,0.9990000128746032,0.5854654908180237,0.5036898851394653,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165100097656,0.9073522686958312,0.3978636860847473,0.2785325348377228,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01641845703125,0.8650085926055908,0.3447154760360718,0.3278796970844269,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.01611328125,0.7735214233398438,0.2439233511686325,1.1056009531021118,288.0165710449219,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3294677734375,288.0179443359375,1.0,0.547170877456665,1.0,1.0,0.0,1.0,-2.947353839874268,2.9473469257354736,6.982577360759024e-06,2.2757391929626465,0.4608705639839172,0.4608705639839172,0.0,125.3113784790039,123.0,10230.5673828125,-0.0,2092.982421875,1.0,283.1499938964844,287.54345703125,290.4072570800781,291.16717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18402.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440925270318985,1.0,0.0,0.0,0.5547363758087158,0.5547383427619934,2.0533679645495795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.00244140625,0.0,14.435179710388184,1895.4371337890625,0.0,354.8964538574219,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974020,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384216308594,0.7977911829948425,0.2646132409572601,0.2398001253604889,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.03863525390625,0.9990000128746032,0.5876154899597168,0.4985527992248535,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03857421875,0.9144521951675416,0.4022408425807953,0.28153857588768,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0385437011719,0.8689973950386047,0.34598109126091,0.3290372788906097,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.7770098447799683,0.2447096854448318,1.1089529991149902,288.0386047363281,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.32989501953125,288.0391845703125,1.0,0.5464586019515991,1.0,1.0,0.0,1.0,-2.9511401653289795,2.951133251190185,7.001386165939039e-06,2.279036283493042,0.4575782716274261,0.4575782716274261,0.0,124.10163879394533,126.0,10191.015625,-0.0,2093.345458984375,1.0,283.1499938964844,287.5648498535156,290.4006652832031,291.159912109375,293.1499938964844,293.1499938964844,283.1499938964844,18482.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408914446830749,1.0,0.0,0.0,0.5506965517997742,0.5506985187530518,2.023569756204324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.1923828125,0.0,14.36118984222412,1895.4371337890625,0.0,354.8238220214844,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974080,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384216308594,0.7977911829948425,0.2646132409572601,0.2398001253604889,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.03863525390625,0.9990000128746032,0.5876154899597168,0.4985527992248535,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03857421875,0.9144521951675416,0.4022408425807953,0.28153857588768,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0385437011719,0.8689973950386047,0.34598109126091,0.3290372788906097,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.7770098447799683,0.2447096854448318,1.1089529991149902,288.0386047363281,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.32989501953125,288.0391845703125,1.0,0.5464586019515991,1.0,1.0,0.0,1.0,-2.9511401653289795,2.951133251190185,7.001386165939039e-06,2.279036283493042,0.4575782716274261,0.4575782716274261,0.0,124.10163879394533,126.0,10191.015625,-0.0,2093.345458984375,1.0,283.1499938964844,287.5648498535156,290.4006652832031,291.159912109375,293.1499938964844,293.1499938964844,283.1499938964844,18482.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408914446830749,1.0,0.0,0.0,0.5506965517997742,0.5506985187530518,2.023569756204324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.1923828125,0.0,14.36118984222412,1895.4371337890625,0.0,354.8238220214844,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974140,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0560302734375,0.7997438907623291,0.2654629945755005,0.2405397295951843,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.05633544921875,0.9990000128746032,0.5908691883087158,0.4965390563011169,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562438964844,0.9196319580078124,0.4066369235515594,0.2845652401447296,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0561828613281,0.8711963891983032,0.3472238183021545,0.3301843404769897,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0559997558594,0.7788865566253662,0.2454955428838729,1.1123368740081787,288.0562744140625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3358459472656,288.0571594238281,1.0,0.547577440738678,1.0,1.0,0.0,1.0,-2.9586782455444336,2.95867133140564,7.036912847979693e-06,2.2847330570220947,0.4544655084609985,0.4544655084609985,0.0,123.854736328125,129.0,10158.79296875,-0.0,2105.019775390625,1.0,283.1499938964844,287.5804138183594,290.3905639648437,291.14794921875,293.1499938964844,293.1499938964844,283.1499938964844,18558.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406909644603729,1.0,0.0,0.0,0.5468369722366333,0.5468389987945557,1.9953047214471563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.388916015625,0.0,14.290117263793944,1895.4371337890625,0.0,354.3933410644531,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974200,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0560302734375,0.7997438907623291,0.2654629945755005,0.2405397295951843,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.05633544921875,0.9990000128746032,0.5908691883087158,0.4965390563011169,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562438964844,0.9196319580078124,0.4066369235515594,0.2845652401447296,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0561828613281,0.8711963891983032,0.3472238183021545,0.3301843404769897,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0559997558594,0.7788865566253662,0.2454955428838729,1.1123368740081787,288.0562744140625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3358459472656,288.0571594238281,1.0,0.547577440738678,1.0,1.0,0.0,1.0,-2.9586782455444336,2.95867133140564,7.036912847979693e-06,2.2847330570220947,0.4544655084609985,0.4544655084609985,0.0,123.854736328125,129.0,10158.79296875,-0.0,2105.019775390625,1.0,283.1499938964844,287.5804138183594,290.3905639648437,291.14794921875,293.1499938964844,293.1499938964844,283.1499938964844,18558.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406909644603729,1.0,0.0,0.0,0.5468369722366333,0.5468389987945557,1.9953047214471563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.388916015625,0.0,14.290117263793944,1895.4371337890625,0.0,354.3933410644531,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974260,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0769958496094,0.7999141216278076,0.2663106620311737,0.2413100004196167,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0773010253906,0.9990000128746032,0.5940455198287964,0.4978199005126953,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07720947265625,0.9225598573684692,0.411081850528717,0.2876494228839874,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771484375,0.8714860081672668,0.3484643697738647,0.3313632905483246,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0769348144531,0.7790629267692566,0.2462921887636184,1.11594820022583,288.0772399902344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3410339355469,288.07818603515625,1.0,0.5497254133224487,1.0,1.0,0.0,1.0,-2.9706063270568848,2.970599174499512,7.093824933690485e-06,2.2939693927764893,0.4516621232032776,0.4516621232032776,0.0,124.66522979736328,132.0,10135.505859375,-0.0,2129.670654296875,1.0,283.1499938964844,287.5981140136719,290.379638671875,291.13494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18626.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400328695774078,1.0,0.0,0.0,0.5433475971221924,0.54334956407547,1.9699218256619133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.154296875,0.0,14.225555419921877,1895.4371337890625,0.0,352.98370361328125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
