time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974320,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0769958496094,0.7999141216278076,0.2663106620311737,0.2413100004196167,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0773010253906,0.9990000128746032,0.5940455198287964,0.4978199005126953,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07720947265625,0.9225598573684692,0.411081850528717,0.2876494228839874,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771484375,0.8714860081672668,0.3484643697738647,0.3313632905483246,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0769348144531,0.7790629267692566,0.2462921887636184,1.11594820022583,288.0772399902344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3410339355469,288.07818603515625,1.0,0.5497254133224487,1.0,1.0,0.0,1.0,-2.9706063270568848,2.970599174499512,7.093824933690485e-06,2.2939693927764893,0.4516621232032776,0.4516621232032776,0.0,124.66522979736328,132.0,10135.505859375,-0.0,2129.670654296875,1.0,283.1499938964844,287.5981140136719,290.379638671875,291.13494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18626.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400328695774078,1.0,0.0,0.0,0.5433475971221924,0.54334956407547,1.9699218256619133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.154296875,0.0,14.225555419921877,1895.4371337890625,0.0,352.98370361328125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974380,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.098876953125,0.7989990711212158,0.2671596109867096,0.2421011179685592,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992126464844,0.9990000128746032,0.5968977808952332,0.5011217594146729,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09912109375,0.924078643321991,0.4155787825584411,0.2907848358154297,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0990295410156,0.8706105351448059,0.3497085273265838,0.3325656056404114,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.09881591796875,0.7781983613967896,0.24709452688694,1.1196905374526978,288.0991516113281,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.34423828125,288.10009765625,1.0,0.5526142716407776,1.0,1.0,0.0,1.0,-2.985236883163452,2.985229730606079,7.163964710343862e-06,2.305306911468506,0.4491581916809082,0.4491581916809082,0.0,126.12662506103516,135.0,10118.736328125,-0.0,2162.52978515625,1.0,283.1499938964844,287.6163330078125,290.3701477050781,291.12353515625,293.1499938964844,293.1499938964844,283.1499938964844,18688.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391650259494781,1.0,0.0,0.0,0.5402205586433411,0.5402225852012634,1.9473127110813948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.546630859375,0.0,14.16746711730957,1895.4371337890625,0.0,351.1326599121094,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974440,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.098876953125,0.7989990711212158,0.2671596109867096,0.2421011179685592,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992126464844,0.9990000128746032,0.5968977808952332,0.5011217594146729,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09912109375,0.924078643321991,0.4155787825584411,0.2907848358154297,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0990295410156,0.8706105351448059,0.3497085273265838,0.3325656056404114,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.09881591796875,0.7781983613967896,0.24709452688694,1.1196905374526978,288.0991516113281,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.34423828125,288.10009765625,1.0,0.5526142716407776,1.0,1.0,0.0,1.0,-2.985236883163452,2.985229730606079,7.163964710343862e-06,2.305306911468506,0.4491581916809082,0.4491581916809082,0.0,126.12662506103516,135.0,10118.736328125,-0.0,2162.52978515625,1.0,283.1499938964844,287.6163330078125,290.3701477050781,291.12353515625,293.1499938964844,293.1499938964844,283.1499938964844,18688.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391650259494781,1.0,0.0,0.0,0.5402205586433411,0.5402225852012634,1.9473127110813948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.546630859375,0.0,14.16746711730957,1895.4371337890625,0.0,351.1326599121094,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974500,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.10992431640625,0.7982462048530579,0.2675839364528656,0.2425024658441543,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1102600097656,0.9990000128746032,0.5981819033622742,0.5033339262008667,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.11016845703125,0.9244495630264282,0.4178454577922821,0.2923697829246521,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.110107421875,0.8698576092720032,0.3503321409225464,0.3331741988658905,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1098937988281,0.7774826884269714,0.2474960833787918,1.1215941905975342,288.1101989746094,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3450927734375,288.1111755371094,1.0,0.554264485836029,1.0,1.0,0.0,1.0,-2.993302822113037,2.993295669555664,7.2027819442155305e-06,2.311558246612549,0.4480178356170654,0.4480178356170654,0.0,127.04148864746094,135.0,10112.4931640625,-0.0,2181.328125,1.0,283.1499938964844,287.6254577636719,290.3660583496094,291.1186828613281,293.1499938964844,293.1499938964844,283.1499938964844,18716.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387479424476623,1.0,0.0,0.0,0.53879314661026,0.5387951135635376,1.9370354209513607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.097900390625,0.0,14.140880584716797,1895.4371337890625,0.0,350.24627685546875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974560,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1209716796875,0.7973414659500122,0.2680075168609619,0.2429064363241195,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1213073730469,0.9990000128746032,0.5993696451187134,0.5058414936065674,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212158203125,0.9246196150779724,0.4201235175132751,0.2939651906490326,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1211242675781,0.8689442276954651,0.3509564697742462,0.3337867558002472,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.12091064453125,0.7766217589378357,0.2478969544172287,1.123511552810669,288.1212463378906,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3454284667969,288.1221923828125,1.0,0.5560228228569031,1.0,1.0,0.0,1.0,-3.0017611980438232,3.00175404548645,7.243599611683749e-06,2.318113088607788,0.4469521045684814,0.4469521045684814,0.0,128.05538940429688,138.0,10107.5634765625,-0.0,2201.419677734375,1.0,283.1499938964844,287.6344909667969,290.36236572265625,291.1143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18742.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383836686611175,1.0,0.0,0.0,0.5374571084976196,0.537459135055542,1.927441140026076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.163330078125,0.0,14.115960121154783,1895.4371337890625,0.0,349.4737243652344,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974620,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427307128906,0.7951948642730713,0.2688505947589874,0.243718534708023,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.9990000128746032,0.6014726161956787,0.5115348100662231,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1429748535156,0.9245100021362304,0.4247102737426758,0.2971833050251007,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1429138183594,0.8667662739753723,0.3522056639194488,0.3350205421447754,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427001953125,0.774579644203186,0.2486946284770965,1.1273674964904783,288.1430053710937,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.34490966796875,288.1439514160156,1.0,0.5597864985466003,1.0,1.0,0.0,1.0,-3.0195674896240234,3.0195603370666504,7.329898380703526e-06,2.3319091796875,0.4450362622737884,0.4450362622737884,0.0,130.317138671875,141.0,10101.2373046875,-0.0,2244.710693359375,1.0,283.1499938964844,287.6521911621094,290.3557434082031,291.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,18789.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378698468208313,1.0,0.0,0.0,0.5350502729415894,0.5350522994995117,1.9102166959328315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.627197265625,0.0,14.070974349975586,1895.4371337890625,0.0,348.3866882324219,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974680,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427307128906,0.7951948642730713,0.2688505947589874,0.243718534708023,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.9990000128746032,0.6014726161956787,0.5115348100662231,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1429748535156,0.9245100021362304,0.4247102737426758,0.2971833050251007,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1429138183594,0.8667662739753723,0.3522056639194488,0.3350205421447754,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427001953125,0.774579644203186,0.2486946284770965,1.1273674964904783,288.1430053710937,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.34490966796875,288.1439514160156,1.0,0.5597864985466003,1.0,1.0,0.0,1.0,-3.0195674896240234,3.0195603370666504,7.329898380703526e-06,2.3319091796875,0.4450362622737884,0.4450362622737884,0.0,130.317138671875,141.0,10101.2373046875,-0.0,2244.710693359375,1.0,283.1499938964844,287.6521911621094,290.3557434082031,291.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,18789.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378698468208313,1.0,0.0,0.0,0.5350502729415894,0.5350522994995117,1.9102166959328315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.627197265625,0.0,14.070974349975586,1895.4371337890625,0.0,348.3866882324219,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974740,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.16387939453125,0.792742133140564,0.2696855068206787,0.2445314228534698,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1641845703125,0.9990000128746032,0.6032418012619019,0.5178805589675903,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16412353515625,0.9239868521690368,0.4293333292007446,0.3004327416419983,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640319824219,0.8642773628234863,0.3534529507160187,0.3362609446048736,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.163818359375,0.7722507119178772,0.2494845539331436,1.1312284469604492,288.16412353515625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3430480957031,288.1650390625,1.0,0.5637862086296082,1.0,1.0,0.0,1.0,-3.0382115840911865,3.0382041931152344,7.4207873694831505e-06,2.3463470935821533,0.4433936774730682,0.4433936774730682,0.0,132.81454467773438,129.0,10099.0947265625,-0.0,2291.2109375,1.0,283.1499938964844,287.6691589355469,290.3495788574219,291.1004943847656,293.1499938964844,293.1499938964844,283.1499938964844,18829.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437649667263031,1.0,0.0,0.0,0.5329806208610535,0.5329826474189758,1.895467249823924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.59619140625,0.0,14.032201766967772,1895.4371337890625,0.0,347.921875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974800,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.16387939453125,0.792742133140564,0.2696855068206787,0.2445314228534698,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1641845703125,0.9990000128746032,0.6032418012619019,0.5178805589675903,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16412353515625,0.9239868521690368,0.4293333292007446,0.3004327416419983,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640319824219,0.8642773628234863,0.3534529507160187,0.3362609446048736,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.163818359375,0.7722507119178772,0.2494845539331436,1.1312284469604492,288.16412353515625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3430480957031,288.1650390625,1.0,0.5637862086296082,1.0,1.0,0.0,1.0,-3.0382115840911865,3.0382041931152344,7.4207873694831505e-06,2.3463470935821533,0.4433936774730682,0.4433936774730682,0.0,132.81454467773438,129.0,10099.0947265625,-0.0,2291.2109375,1.0,283.1499938964844,287.6691589355469,290.3495788574219,291.1004943847656,293.1499938964844,293.1499938964844,283.1499938964844,18829.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437649667263031,1.0,0.0,0.0,0.5329806208610535,0.5329826474189758,1.895467249823924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.59619140625,0.0,14.032201766967772,1895.4371337890625,0.0,347.921875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974860,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1765441894531,0.796854555606842,0.2704600095748901,0.2451761811971664,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1766357421875,0.9990000128746032,0.6054656505584717,0.5114778280258179,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1766052246094,0.932251274585724,0.4339351058006286,0.3035808801651001,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.17657470703125,0.8687917590141296,0.3546433448791504,0.3373293280601501,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.176513671875,0.7762103080749512,0.2502180635929107,1.1342577934265137,288.1766052246094,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3433532714844,288.17681884765625,1.0,0.5625694990158081,1.0,1.0,0.0,1.0,-3.040026903152466,3.0400195121765137,7.430388905049767e-06,2.348058223724365,0.4418758749961853,0.4418758749961853,0.0,131.1414794921875,132.0,10078.6689453125,-0.0,2285.809814453125,1.0,283.1499938964844,287.6817321777344,290.34326171875,291.0939636230469,293.1499938964844,293.1499938964844,283.1499938964844,18866.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376554787158966,1.0,0.0,0.0,0.5311077237129211,0.5311096906661987,1.882169264888489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.52978515625,0.0,13.99704647064209,1895.4371337890625,0.0,347.9341125488281,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974920,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1765441894531,0.796854555606842,0.2704600095748901,0.2451761811971664,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1766357421875,0.9990000128746032,0.6054656505584717,0.5114778280258179,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1766052246094,0.932251274585724,0.4339351058006286,0.3035808801651001,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.17657470703125,0.8687917590141296,0.3546433448791504,0.3373293280601501,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.176513671875,0.7762103080749512,0.2502180635929107,1.1342577934265137,288.1766052246094,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3433532714844,288.17681884765625,1.0,0.5625694990158081,1.0,1.0,0.0,1.0,-3.040026903152466,3.0400195121765137,7.430388905049767e-06,2.348058223724365,0.4418758749961853,0.4418758749961853,0.0,131.1414794921875,132.0,10078.6689453125,-0.0,2285.809814453125,1.0,283.1499938964844,287.6817321777344,290.34326171875,291.0939636230469,293.1499938964844,293.1499938964844,283.1499938964844,18866.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376554787158966,1.0,0.0,0.0,0.5311077237129211,0.5311096906661987,1.882169264888489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.52978515625,0.0,13.99704647064209,1895.4371337890625,0.0,347.9341125488281,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11974980,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856384277344,0.7991258502006531,0.2712188959121704,0.2458240389823913,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1858215332031,0.9990000128746032,0.6087149977684021,0.5085924863815308,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.185791015625,0.9380574822425842,0.4385536313056946,0.3067532479763031,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18572998046875,0.8713715672492981,0.3558187186717987,0.338401734828949,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18560791015625,0.7784318923950195,0.2509585618972778,1.1373857259750366,288.185791015625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3484802246094,288.1863098144531,1.0,0.5633342862129211,1.0,1.0,0.0,1.0,-3.046184539794922,3.0461771488189697,7.4600193329388276e-06,2.3526031970977783,0.4404327571392059,0.4404327571392059,0.0,130.5918426513672,135.0,10065.1982421875,-0.0,2294.14794921875,1.0,283.1499938964844,287.6893615722656,290.33563232421875,291.0853881835937,293.1499938964844,293.1499938964844,283.1499938964844,18901.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375751316547394,1.0,0.0,0.0,0.5292966365814209,0.5292986631393433,1.86935480428474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.9970703125,0.0,13.962993621826172,1895.4371337890625,0.0,347.7645874023437,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975040,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856384277344,0.7991258502006531,0.2712188959121704,0.2458240389823913,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1858215332031,0.9990000128746032,0.6087149977684021,0.5085924863815308,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.185791015625,0.9380574822425842,0.4385536313056946,0.3067532479763031,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18572998046875,0.8713715672492981,0.3558187186717987,0.338401734828949,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18560791015625,0.7784318923950195,0.2509585618972778,1.1373857259750366,288.185791015625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3484802246094,288.1863098144531,1.0,0.5633342862129211,1.0,1.0,0.0,1.0,-3.046184539794922,3.0461771488189697,7.4600193329388276e-06,2.3526031970977783,0.4404327571392059,0.4404327571392059,0.0,130.5918426513672,135.0,10065.1982421875,-0.0,2294.14794921875,1.0,283.1499938964844,287.6893615722656,290.33563232421875,291.0853881835937,293.1499938964844,293.1499938964844,283.1499938964844,18901.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375751316547394,1.0,0.0,0.0,0.5292966365814209,0.5292986631393433,1.86935480428474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.9970703125,0.0,13.962993621826172,1895.4371337890625,0.0,347.7645874023437,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975100,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1918640136719,0.7994972467422485,0.2715970873832702,0.2461624145507812,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1920471191406,0.9990000128746032,0.6103115081787109,0.508603036403656,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1919860839844,0.9399330019950868,0.4408781826496124,0.3083611130714416,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.19195556640625,0.8718430995941162,0.356405109167099,0.3389531672000885,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1918334960937,0.7788152098655701,0.2513336837291717,1.1390559673309326,288.1920166015625,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3507995605469,288.19256591796875,1.0,0.5641607046127319,1.0,1.0,0.0,1.0,-3.05120587348938,3.0511982440948486,7.484553407266503e-06,2.356447458267212,0.4397887885570526,0.4397887885570526,0.0,130.79588317871094,135.0,10061.6865234375,-0.0,2304.355712890625,1.0,283.1499938964844,287.6942749023437,290.3316345214844,291.0809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18916.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374512135982513,1.0,0.0,0.0,0.5284857153892517,0.5284877419471741,1.863631382548192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.05517578125,0.0,13.947728157043455,1895.4371337890625,0.0,347.5033874511719,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975160,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.19854736328125,0.7995234727859497,0.2719747722148895,0.246506780385971,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.19873046875,0.9990000128746032,0.6118299961090088,0.5092658400535583,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1986999511719,0.9413476586341858,0.4432136416435241,0.3099814355373382,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1986389160156,0.8719434142112732,0.356991171836853,0.3395108580589294,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1985168457031,0.7788682579994202,0.2517105638980865,1.1407684087753296,288.1986999511719,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3526916503906,288.1993103027344,1.0,0.5652247071266174,1.0,1.0,0.0,1.0,-3.05709195137024,3.057084321975708,7.513385298807407e-06,2.360962390899658,0.4391944706439972,0.4391944706439972,0.0,131.21299743652344,138.0,10059.7314453125,-0.0,2317.287353515625,1.0,283.1499938964844,287.69952392578125,290.3277893066406,291.07672119140625,293.1499938964844,293.1499938964844,283.1499938964844,18931.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373014569282532,1.0,0.0,0.0,0.5277356505393982,0.5277376770973206,1.8583449445941372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.769775390625,0.0,13.933597564697266,1895.4371337890625,0.0,347.1878356933594,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975220,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2127990722656,0.7987698912620544,0.2727278470993042,0.2472092807292938,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2130126953125,0.9990000128746032,0.6145714521408081,0.5121232271194458,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129821777344,0.9431062340736388,0.4479153752326965,0.3132555782794952,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129211425781,0.8712774515151978,0.3581622838973999,0.3406416177749634,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2127685546875,0.7782011032104492,0.2524657249450683,1.1442837715148926,288.2129821777344,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3548583984375,288.213623046875,1.0,0.5679091811180115,1.0,1.0,0.0,1.0,-3.0708909034729004,3.070883274078369,7.581230875075562e-06,2.371562957763672,0.4381566643714905,0.4381566643714905,0.0,132.55093383789062,141.0,10059.9208984375,-0.0,2349.665771484375,1.0,283.1499938964844,287.71063232421875,290.3209533691406,291.0693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18956.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370341300964355,1.0,0.0,0.0,0.5264210104942322,0.5264230370521545,1.849097763795271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.84521484375,0.0,13.908807754516602,1895.4371337890625,0.0,346.62530517578125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975280,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2127990722656,0.7987698912620544,0.2727278470993042,0.2472092807292938,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2130126953125,0.9990000128746032,0.6145714521408081,0.5121232271194458,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129821777344,0.9431062340736388,0.4479153752326965,0.3132555782794952,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129211425781,0.8712774515151978,0.3581622838973999,0.3406416177749634,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2127685546875,0.7782011032104492,0.2524657249450683,1.1442837715148926,288.2129821777344,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3548583984375,288.213623046875,1.0,0.5679091811180115,1.0,1.0,0.0,1.0,-3.0708909034729004,3.070883274078369,7.581230875075562e-06,2.371562957763672,0.4381566643714905,0.4381566643714905,0.0,132.55093383789062,141.0,10059.9208984375,-0.0,2349.665771484375,1.0,283.1499938964844,287.71063232421875,290.3209533691406,291.0693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18956.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370341300964355,1.0,0.0,0.0,0.5264210104942322,0.5264230370521545,1.849097763795271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.84521484375,0.0,13.908807754516602,1895.4371337890625,0.0,346.62530517578125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975340,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2276916503906,0.7972242832183838,0.2734749615192413,0.2479230165481567,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279052734375,0.9990000128746032,0.6168953776359558,0.5165093541145325,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278747558594,0.9438169598579408,0.4526539146900177,0.3165680468082428,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.227783203125,0.8697647452354431,0.3593305945396423,0.3417867422103882,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2276611328125,0.7767741680145264,0.2532171905040741,1.1478689908981323,288.2278747558594,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.35498046875,288.228515625,1.0,0.57114577293396,1.0,1.0,0.0,1.0,-3.0866892337799072,3.086681604385376,7.65930690249661e-06,2.3837099075317383,0.4373210966587066,0.4373210966587066,0.0,134.39935302734375,144.0,10064.8447265625,-0.0,2388.728515625,1.0,283.1499938964844,287.7220764160156,290.3149719238281,291.0634155273437,293.1499938964844,293.1499938964844,283.1499938964844,18977.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369435906410217,1.0,0.0,0.0,0.5253560543060303,0.5253580808639526,1.8416239200291784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.77490234375,0.0,13.888707160949709,1895.4371337890625,0.0,346.4349365234375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975400,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2276916503906,0.7972242832183838,0.2734749615192413,0.2479230165481567,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279052734375,0.9990000128746032,0.6168953776359558,0.5165093541145325,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278747558594,0.9438169598579408,0.4526539146900177,0.3165680468082428,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.227783203125,0.8697647452354431,0.3593305945396423,0.3417867422103882,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2276611328125,0.7767741680145264,0.2532171905040741,1.1478689908981323,288.2278747558594,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.35498046875,288.228515625,1.0,0.57114577293396,1.0,1.0,0.0,1.0,-3.0866892337799072,3.086681604385376,7.65930690249661e-06,2.3837099075317383,0.4373210966587066,0.4373210966587066,0.0,134.39935302734375,144.0,10064.8447265625,-0.0,2388.728515625,1.0,283.1499938964844,287.7220764160156,290.3149719238281,291.0634155273437,293.1499938964844,293.1499938964844,283.1499938964844,18977.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369435906410217,1.0,0.0,0.0,0.5253560543060303,0.5253580808639526,1.8416239200291784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.77490234375,0.0,13.888707160949709,1895.4371337890625,0.0,346.4349365234375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975460,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2426452636719,0.7951479554176331,0.2742123901844024,0.2486402243375778,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.24285888671875,0.9990000128746032,0.6188178658485413,0.5219544172286987,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2427978515625,0.9438241124153136,0.457424134016037,0.3199117481708526,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24273681640625,0.8676924705505371,0.3604932427406311,0.3429391086101532,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2425842285156,0.7748405933380127,0.2539597153663635,1.1514759063720703,288.2427978515625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3533935546875,288.24346923828125,1.0,0.574760377407074,1.0,1.0,0.0,1.0,-3.1038384437561035,3.103830575942993,7.744517461105715e-06,2.3968982696533203,0.4366856515407562,0.4366856515407562,0.0,136.6121368408203,147.0,10073.7939453125,-0.0,2432.637939453125,1.0,283.1499938964844,287.7334289550781,290.3094177246094,291.058349609375,293.1499938964844,293.1499938964844,283.1499938964844,18993.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371060729026794,1.0,0.0,0.0,0.524539053440094,0.5245411396026611,1.8359006759283147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.205078125,0.0,13.87327480316162,1895.4371337890625,0.0,346.776611328125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975520,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2426452636719,0.7951479554176331,0.2742123901844024,0.2486402243375778,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.24285888671875,0.9990000128746032,0.6188178658485413,0.5219544172286987,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2427978515625,0.9438241124153136,0.457424134016037,0.3199117481708526,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24273681640625,0.8676924705505371,0.3604932427406311,0.3429391086101532,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2425842285156,0.7748405933380127,0.2539597153663635,1.1514759063720703,288.2427978515625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3533935546875,288.24346923828125,1.0,0.574760377407074,1.0,1.0,0.0,1.0,-3.1038384437561035,3.103830575942993,7.744517461105715e-06,2.3968982696533203,0.4366856515407562,0.4366856515407562,0.0,136.6121368408203,147.0,10073.7939453125,-0.0,2432.637939453125,1.0,283.1499938964844,287.7334289550781,290.3094177246094,291.058349609375,293.1499938964844,293.1499938964844,283.1499938964844,18993.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371060729026794,1.0,0.0,0.0,0.524539053440094,0.5245411396026611,1.8359006759283147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.205078125,0.0,13.87327480316162,1895.4371337890625,0.0,346.776611328125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975580,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2572937011719,0.7927287220954895,0.2749371826648712,0.2493548840284347,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25750732421875,0.9990000128746032,0.6203710436820984,0.5281219482421875,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.9433708190917968,0.4622217118740082,0.3232810497283935,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25738525390625,0.8652670383453369,0.3616473376750946,0.3440926373004913,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2572631835937,0.7725833654403687,0.2546901702880859,1.1550723314285278,288.2574768066406,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3504943847656,288.25811767578125,1.0,0.5786288380622864,1.0,1.0,0.0,1.0,-3.121873378753662,3.121865510940552,7.834637472114991e-06,2.4107675552368164,0.4362440705299377,0.4362440705299377,0.0,139.08509826660156,150.0,10086.21484375,-0.0,2480.073974609375,1.0,283.1499938964844,287.7444152832031,290.3038330078125,291.0536804199219,293.1499938964844,293.1499938964844,283.1499938964844,19004.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375101327896118,1.0,0.0,0.0,0.5239628553390503,0.5239648818969727,1.83186941171698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.856689453125,0.0,13.862383842468262,1895.4371337890625,0.0,347.6275329589844,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975640,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2572937011719,0.7927287220954895,0.2749371826648712,0.2493548840284347,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25750732421875,0.9990000128746032,0.6203710436820984,0.5281219482421875,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.9433708190917968,0.4622217118740082,0.3232810497283935,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25738525390625,0.8652670383453369,0.3616473376750946,0.3440926373004913,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2572631835937,0.7725833654403687,0.2546901702880859,1.1550723314285278,288.2574768066406,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3504943847656,288.25811767578125,1.0,0.5786288380622864,1.0,1.0,0.0,1.0,-3.121873378753662,3.121865510940552,7.834637472114991e-06,2.4107675552368164,0.4362440705299377,0.4362440705299377,0.0,139.08509826660156,150.0,10086.21484375,-0.0,2480.073974609375,1.0,283.1499938964844,287.7444152832031,290.3038330078125,291.0536804199219,293.1499938964844,293.1499938964844,283.1499938964844,19004.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375101327896118,1.0,0.0,0.0,0.5239628553390503,0.5239648818969727,1.83186941171698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.856689453125,0.0,13.862383842468262,1895.4371337890625,0.0,347.6275329589844,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975700,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2644348144531,0.7914326786994934,0.2752941250801086,0.249709814786911,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646484375,0.9990000128746032,0.6210174560546875,0.5314008593559265,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646179199219,0.9430255889892578,0.4646298289299011,0.324974000453949,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2645263671875,0.8639681339263916,0.3622203469276428,0.3446682393550873,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.264404296875,0.7713747620582581,0.2550502717494964,1.1568599939346311,288.2646179199219,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3486633300781,288.2652282714844,1.0,0.5806303024291992,1.0,1.0,0.0,1.0,-3.1311187744140625,3.131110906600952,7.881036253820639e-06,2.417876482009888,0.4360939860343933,0.4360939860343933,0.0,140.39564514160156,150.0,10093.6005859375,-0.0,2504.8154296875,1.0,283.1499938964844,287.7497253417969,290.3009338378906,291.05133056640625,293.1499938964844,293.1499938964844,283.1499938964844,19008.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377876222133636,1.0,0.0,0.0,0.5237627625465393,0.5237647891044617,1.8304703530702682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.07763671875,0.0,13.858599662780762,1895.4371337890625,0.0,348.2130432128906,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975760,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2714233398437,0.7900974750518799,0.2756470441818237,0.250062495470047,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2716369628906,0.9990000128746032,0.6215801239013672,0.5347764492034912,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2716064453125,0.9426248669624328,0.4670436978340149,0.3266720175743103,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2715148925781,0.8626315593719482,0.3627901375293731,0.345242291688919,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713928222656,0.7701307535171509,0.255406767129898,1.158637762069702,288.2716064453125,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3466796875,288.272216796875,1.0,0.5826643705368042,1.0,1.0,0.0,1.0,-3.140470027923584,3.1404621601104736,7.928104423626792e-06,2.4250662326812744,0.4359901249408722,0.4359901249408722,0.0,141.74510192871094,138.0,10101.7138671875,-0.0,2530.10498046875,1.0,283.1499938964844,287.7548522949219,290.2979431152344,291.0489807128906,293.1499938964844,293.1499938964844,283.1499938964844,19011.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438105046749115,1.0,0.0,0.0,0.5236201286315918,0.5236221551895142,1.8294734616119968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.53662109375,0.0,13.855902671813965,1895.4371337890625,0.0,348.8838806152344,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975820,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.7937961220741272,0.2762908637523651,0.2505923211574554,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.9990000128746032,0.6232305765151978,0.5286664366722107,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.9502281546592712,0.4718316495418548,0.3299495279788971,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.8667380809783936,0.363867312669754,0.3462068736553192,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.7737243175506592,0.2560613453388214,1.1613250970840454,288.27764892578125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3450927734375,288.2776184082031,1.0,0.5814694166183472,1.0,1.0,0.0,1.0,-3.142119884490967,3.1421117782592773,7.93696290202206e-06,2.426555871963501,0.4357756078243255,0.4357756078243255,0.0,140.08782958984375,156.0,10099.0810546875,-0.0,2524.398193359375,1.0,283.1499938964844,287.7613525390625,290.2915344238281,291.043701171875,293.1499938964844,293.1499938964844,283.1499938964844,19016.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388040602207184,1.0,0.0,0.0,0.5233674645423889,0.5233694911003113,1.827708473456369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.96044921875,0.0,13.85112476348877,1895.4371337890625,0.0,350.3653564453125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975880,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.7937961220741272,0.2762908637523651,0.2505923211574554,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.9990000128746032,0.6232305765151978,0.5286664366722107,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.9502281546592712,0.4718316495418548,0.3299495279788971,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.8667380809783936,0.363867312669754,0.3462068736553192,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.7737243175506592,0.2560613453388214,1.1613250970840454,288.27764892578125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3450927734375,288.2776184082031,1.0,0.5814694166183472,1.0,1.0,0.0,1.0,-3.142119884490967,3.1421117782592773,7.93696290202206e-06,2.426555871963501,0.4357756078243255,0.4357756078243255,0.0,140.08782958984375,156.0,10099.0810546875,-0.0,2524.398193359375,1.0,283.1499938964844,287.7613525390625,290.2915344238281,291.043701171875,293.1499938964844,293.1499938964844,283.1499938964844,19016.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388040602207184,1.0,0.0,0.0,0.5233674645423889,0.5233694911003113,1.827708473456369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.96044921875,0.0,13.85112476348877,1895.4371337890625,0.0,350.3653564453125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11975940,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28814697265625,0.7892036437988281,0.2769684791564941,0.2512924671173095,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2884216308594,0.9990000128746032,0.625137448310852,0.5391829013824463,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.28839111328125,0.9469335079193116,0.4766831696033478,0.3333764970302582,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28826904296875,0.862025797367096,0.3649779856204986,0.3473491668701172,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881164550781,0.7694098949432373,0.2567668855190277,1.1649328470230105,288.28839111328125,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.344970703125,288.28924560546875,1.0,0.5875797867774963,1.0,1.0,0.0,1.0,-3.165392637252808,3.165384531021118,8.053515557548963e-06,2.443936824798584,0.4356941282749176,0.4356941282749176,0.0,144.03189086914062,159.0,10123.0234375,-0.0,2591.12060546875,1.0,283.1499938964844,287.76678466796875,290.2839050292969,291.0366516113281,293.1499938964844,293.1499938964844,283.1499938964844,19019.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393694996833801,1.0,0.0,0.0,0.523210883140564,0.5232129096984863,1.8266149481860345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.948974609375,0.0,13.848162651062012,1895.4371337890625,0.0,351.5680236816406,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976000,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28814697265625,0.7892036437988281,0.2769684791564941,0.2512924671173095,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2884216308594,0.9990000128746032,0.625137448310852,0.5391829013824463,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.28839111328125,0.9469335079193116,0.4766831696033478,0.3333764970302582,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28826904296875,0.862025797367096,0.3649779856204986,0.3473491668701172,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881164550781,0.7694098949432373,0.2567668855190277,1.1649328470230105,288.28839111328125,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.344970703125,288.28924560546875,1.0,0.5875797867774963,1.0,1.0,0.0,1.0,-3.165392637252808,3.165384531021118,8.053515557548963e-06,2.443936824798584,0.4356941282749176,0.4356941282749176,0.0,144.03189086914062,159.0,10123.0234375,-0.0,2591.12060546875,1.0,283.1499938964844,287.76678466796875,290.2839050292969,291.0366516113281,293.1499938964844,293.1499938964844,283.1499938964844,19019.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393694996833801,1.0,0.0,0.0,0.523210883140564,0.5232129096984863,1.8266149481860345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.948974609375,0.0,13.848162651062012,1895.4371337890625,0.0,351.5680236816406,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976060,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046264648437,0.7847446799278259,0.2776402235031128,0.2520123720169067,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.9990000128746032,0.6256003975868225,0.5497434735298157,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048095703125,0.9437272548675536,0.4815803170204162,0.3368525207042694,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30474853515625,0.8574826121330261,0.3660849034786224,0.3485140204429626,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045959472656,0.7652494311332703,0.2574615478515625,1.168643355369568,288.3048095703125,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.339599609375,288.3054504394531,1.0,0.5928502678871155,1.0,1.0,0.0,1.0,-3.1890101432800293,3.1890017986297607,8.174381946446374e-06,2.4622690677642822,0.4359012842178345,0.4359012842178345,0.0,148.10699462890625,162.0,10149.9619140625,-0.0,2660.110595703125,1.0,283.1499938964844,287.7784423828125,290.2770690917969,291.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,19014.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439965009689331,1.0,0.0,0.0,0.5234388113021851,0.5234408378601074,1.8282067415498204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.966552734375,0.0,13.852474212646484,1895.4371337890625,0.0,352.838623046875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976120,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046264648437,0.7847446799278259,0.2776402235031128,0.2520123720169067,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.9990000128746032,0.6256003975868225,0.5497434735298157,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048095703125,0.9437272548675536,0.4815803170204162,0.3368525207042694,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30474853515625,0.8574826121330261,0.3660849034786224,0.3485140204429626,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045959472656,0.7652494311332703,0.2574615478515625,1.168643355369568,288.3048095703125,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.339599609375,288.3054504394531,1.0,0.5928502678871155,1.0,1.0,0.0,1.0,-3.1890101432800293,3.1890017986297607,8.174381946446374e-06,2.4622690677642822,0.4359012842178345,0.4359012842178345,0.0,148.10699462890625,162.0,10149.9619140625,-0.0,2660.110595703125,1.0,283.1499938964844,287.7784423828125,290.2770690917969,291.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,19014.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439965009689331,1.0,0.0,0.0,0.5234388113021851,0.5234408378601074,1.8282067415498204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.966552734375,0.0,13.852474212646484,1895.4371337890625,0.0,352.838623046875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
