time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.7809902429580688,0.2782939076423645,0.2527023553848266,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182678222656,0.9990000128746032,0.6255093812942505,0.5590396523475647,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182067871094,0.9414058923721312,0.4864965379238128,0.3403331935405731,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.8537094593048096,0.3671760559082031,0.349649578332901,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.7617694139480591,0.2581363022327423,1.1721851825714111,288.3182067871094,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3337707519531,288.3187866210937,1.0,0.597821831703186,1.0,1.0,0.0,1.0,-3.2108278274536133,3.2108194828033447,8.286501724796835e-06,2.479069232940674,0.4362636804580688,0.4362636804580688,0.0,151.78636169433594,165.0,10177.0078125,-0.0,2724.225830078125,1.0,283.1499938964844,287.7879333496094,290.27099609375,291.02740478515625,293.1499938964844,293.1499938964844,283.1499938964844,19006.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408432245254516,1.0,0.0,0.0,0.523861825466156,0.5238638520240784,1.8311627769662664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.769775390625,0.0,13.860472679138184,1895.4371337890625,0.0,354.7201843261719,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.7809902429580688,0.2782939076423645,0.2527023553848266,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182678222656,0.9990000128746032,0.6255093812942505,0.5590396523475647,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182067871094,0.9414058923721312,0.4864965379238128,0.3403331935405731,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.8537094593048096,0.3671760559082031,0.349649578332901,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.7617694139480591,0.2581363022327423,1.1721851825714111,288.3182067871094,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3337707519531,288.3187866210937,1.0,0.597821831703186,1.0,1.0,0.0,1.0,-3.2108278274536133,3.2108194828033447,8.286501724796835e-06,2.479069232940674,0.4362636804580688,0.4362636804580688,0.0,151.78636169433594,165.0,10177.0078125,-0.0,2724.225830078125,1.0,283.1499938964844,287.7879333496094,290.27099609375,291.02740478515625,293.1499938964844,293.1499938964844,283.1499938964844,19006.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408432245254516,1.0,0.0,0.0,0.523861825466156,0.5238638520240784,1.8311627769662664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.769775390625,0.0,13.860472679138184,1895.4371337890625,0.0,354.7201843261719,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976300,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.7792617082595825,0.2786133885383606,0.2530387639999389,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.9990000128746032,0.625299870967865,0.5634344816207886,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.9404280185699464,0.4889599680900574,0.3420755863189697,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.8519860506057739,0.3677147328853607,0.3502089083194732,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241577148437,0.7601762413978577,0.2584711611270904,1.173922777175903,288.3243408203125,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3310546875,288.3248596191406,1.0,0.6002126932144165,1.0,1.0,0.0,1.0,-3.221374273300171,3.2213659286499023,8.340964996023104e-06,2.487186908721924,0.4365015625953674,0.4365015625953674,0.0,153.55381774902344,165.0,10190.9697265625,-0.0,2755.44580078125,1.0,283.1499938964844,287.7921447753906,290.26788330078125,291.025390625,293.1499938964844,293.1499938964844,283.1499938964844,19001.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413788914680481,1.0,0.0,0.0,0.5241443514823914,0.5241463780403137,1.833138441043048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.237548828125,0.0,13.865814208984377,1895.4371337890625,0.0,355.8724365234375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976360,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.7776193618774414,0.2789275348186493,0.2533691823482513,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.9990000128746032,0.6249683499336243,0.5676793456077576,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.939557671546936,0.491427481174469,0.3438195884227752,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.8503565192222595,0.3682482540607452,0.350762128829956,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7586738467216492,0.2588097751140594,1.1756647825241089,288.3301086425781,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.32861328125,288.3305969238281,1.0,0.6025515198707581,1.0,1.0,0.0,1.0,-3.2317328453063965,3.231724500656128,8.394627911911812e-06,2.495158672332764,0.4367762804031372,0.4367762804031372,0.0,155.27944946289062,168.0,10205.26953125,-0.0,2786.236083984375,1.0,283.1499938964844,287.7960510253906,290.2645874023437,291.02325439453125,293.1499938964844,293.1499938964844,283.1499938964844,18994.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441962867975235,1.0,0.0,0.0,0.5244729518890381,0.5244749784469604,1.835437934971652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.766845703125,0.0,13.872025489807127,1895.4371337890625,0.0,357.1325378417969,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976420,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.7745314836502075,0.2795390486717224,0.2540129423141479,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.9990000128746032,0.6240428686141968,0.5758360028266907,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.938059628009796,0.496372789144516,0.3473126590251922,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.8473123908042908,0.3693006634712219,0.3518519699573517,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.7558748722076416,0.2594830393791199,1.1791409254074097,288.3407897949219,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3249816894531,288.3412475585937,1.0,0.6071091890335083,1.0,1.0,0.0,1.0,-3.25200629234314,3.251997947692871,8.50014930620091e-06,2.510759115219116,0.4374221861362457,0.4374221861362457,0.0,158.64218139648438,171.0,10234.796875,-0.0,2846.94189453125,1.0,283.1499938964844,287.8031616210937,290.2574157714844,291.0185241699219,293.1499938964844,293.1499938964844,283.1499938964844,18979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443216860294342,1.0,0.0,0.0,0.5252509117126465,0.5252529382705688,1.8408867319408283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.013916015625,0.0,13.88672161102295,1895.4371337890625,0.0,359.8523864746094,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976480,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.7745314836502075,0.2795390486717224,0.2540129423141479,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.9990000128746032,0.6240428686141968,0.5758360028266907,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.938059628009796,0.496372789144516,0.3473126590251922,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.8473123908042908,0.3693006634712219,0.3518519699573517,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.7558748722076416,0.2594830393791199,1.1791409254074097,288.3407897949219,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3249816894531,288.3412475585937,1.0,0.6071091890335083,1.0,1.0,0.0,1.0,-3.25200629234314,3.251997947692871,8.50014930620091e-06,2.510759115219116,0.4374221861362457,0.4374221861362457,0.0,158.64218139648438,171.0,10234.796875,-0.0,2846.94189453125,1.0,283.1499938964844,287.8031616210937,290.2574157714844,291.0185241699219,293.1499938964844,293.1499938964844,283.1499938964844,18979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443216860294342,1.0,0.0,0.0,0.5252509117126465,0.5252529382705688,1.8408867319408283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.013916015625,0.0,13.88672161102295,1895.4371337890625,0.0,359.8523864746094,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976540,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.7716369032859802,0.2801232635974884,0.2546311318874359,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.9990000128746032,0.6228337287902832,0.583671510219574,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.9367984533309937,0.5013270378112793,0.3508108258247375,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.844482958316803,0.370332807302475,0.3529203236103058,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.7532683610916138,0.2601331770420074,1.1825246810913086,288.3504638671875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3228759765625,288.3508605957031,1.0,0.6115330457687378,1.0,1.0,0.0,1.0,-3.271728992462158,3.2717204093933105,8.603438800491858e-06,2.525937080383301,0.4381892383098602,0.4381892383098602,0.0,161.9219512939453,174.0,10265.5078125,-0.0,2906.7177734375,1.0,283.1499938964844,287.80938720703125,290.24957275390625,291.0131530761719,293.1499938964844,293.1499938964844,283.1499938964844,18961.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445271492004394,1.0,0.0,0.0,0.5261804461479187,0.5261825323104858,1.8474084484410014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.52001953125,0.0,13.90427017211914,1895.4371337890625,0.0,362.7150268554688,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976600,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.7716369032859802,0.2801232635974884,0.2546311318874359,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.9990000128746032,0.6228337287902832,0.583671510219574,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.9367984533309937,0.5013270378112793,0.3508108258247375,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.844482958316803,0.370332807302475,0.3529203236103058,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.7532683610916138,0.2601331770420074,1.1825246810913086,288.3504638671875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3228759765625,288.3508605957031,1.0,0.6115330457687378,1.0,1.0,0.0,1.0,-3.271728992462158,3.2717204093933105,8.603438800491858e-06,2.525937080383301,0.4381892383098602,0.4381892383098602,0.0,161.9219512939453,174.0,10265.5078125,-0.0,2906.7177734375,1.0,283.1499938964844,287.80938720703125,290.24957275390625,291.0131530761719,293.1499938964844,293.1499938964844,283.1499938964844,18961.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445271492004394,1.0,0.0,0.0,0.5261804461479187,0.5261825323104858,1.8474084484410014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.52001953125,0.0,13.90427017211914,1895.4371337890625,0.0,362.7150268554688,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583984375,0.7682245969772339,0.280666321516037,0.2552351057529449,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.9984976053237916,0.6214630603790283,0.5890480279922485,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35845947265625,0.934773564338684,0.5062748789787292,0.354322224855423,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584289550781,0.8411309123039246,0.3713351488113403,0.3539834916591644,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583679199219,0.7501787543296814,0.2607386112213135,1.1858266592025757,288.35845947265625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3220520019531,288.35870361328125,1.0,0.6157029867172241,1.0,1.0,0.0,1.0,-3.2884626388549805,3.2884538173675537,8.69182258611545e-06,2.538915634155273,0.4390546381473541,0.4390546381473541,0.0,165.53277587890625,177.0,10294.6474609375,-0.0,2962.537353515625,1.0,283.1499938964844,287.8145446777344,290.2411804199219,291.0072326660156,293.1499938964844,293.1499938964844,283.1499938964844,18941.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458544254302978,1.0,0.0,0.0,0.5272385478019714,0.5272405743598938,1.8548456992562024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.0322265625,0.0,13.924226760864258,1895.4371337890625,0.0,365.6366271972656,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583984375,0.7682245969772339,0.280666321516037,0.2552351057529449,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.9984976053237916,0.6214630603790283,0.5890480279922485,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35845947265625,0.934773564338684,0.5062748789787292,0.354322224855423,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584289550781,0.8411309123039246,0.3713351488113403,0.3539834916591644,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583679199219,0.7501787543296814,0.2607386112213135,1.1858266592025757,288.35845947265625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3220520019531,288.35870361328125,1.0,0.6157029867172241,1.0,1.0,0.0,1.0,-3.2884626388549805,3.2884538173675537,8.69182258611545e-06,2.538915634155273,0.4390546381473541,0.4390546381473541,0.0,165.53277587890625,177.0,10294.6474609375,-0.0,2962.537353515625,1.0,283.1499938964844,287.8145446777344,290.2411804199219,291.0072326660156,293.1499938964844,293.1499938964844,283.1499938964844,18941.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458544254302978,1.0,0.0,0.0,0.5272385478019714,0.5272405743598938,1.8548456992562024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.0322265625,0.0,13.924226760864258,1895.4371337890625,0.0,365.6366271972656,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976780,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.7636765837669373,0.281133621931076,0.2558131515979767,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612670898437,0.9932488799095154,0.6206141114234924,0.5882967114448547,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612670898437,0.9310780167579652,0.5111777782440186,0.3578360080718994,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.836618959903717,0.3722769021987915,0.3550334870815277,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.7460331916809082,0.2612736523151397,1.1890069246292114,288.3612670898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3221130371094,288.3613586425781,1.0,0.6191969513893127,1.0,1.0,0.0,1.0,-3.297513484954834,3.2975049018859863,8.739599252294283e-06,2.545851230621338,0.4399198591709137,0.4399198591709137,0.0,169.77491760253906,180.0,10315.7705078125,-0.0,3005.9140625,1.0,283.1499938964844,287.81646728515625,290.23211669921875,291.0003356933594,293.1499938964844,293.1499938964844,283.1499938964844,18920.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471487402915954,1.0,0.0,0.0,0.528310239315033,0.5283122658729553,1.8623939723738665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.26123046875,0.0,13.944422721862791,1895.4371337890625,0.0,368.507080078125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976840,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.7636765837669373,0.281133621931076,0.2558131515979767,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612670898437,0.9932488799095154,0.6206141114234924,0.5882967114448547,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612670898437,0.9310780167579652,0.5111777782440186,0.3578360080718994,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.836618959903717,0.3722769021987915,0.3550334870815277,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.7460331916809082,0.2612736523151397,1.1890069246292114,288.3612670898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3221130371094,288.3613586425781,1.0,0.6191969513893127,1.0,1.0,0.0,1.0,-3.297513484954834,3.2975049018859863,8.739599252294283e-06,2.545851230621338,0.4399198591709137,0.4399198591709137,0.0,169.77491760253906,180.0,10315.7705078125,-0.0,3005.9140625,1.0,283.1499938964844,287.81646728515625,290.23211669921875,291.0003356933594,293.1499938964844,293.1499938964844,283.1499938964844,18920.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471487402915954,1.0,0.0,0.0,0.528310239315033,0.5283122658729553,1.8623939723738665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.26123046875,0.0,13.944422721862791,1895.4371337890625,0.0,368.507080078125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976900,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621826171875,0.7617831230163574,0.28134885430336,0.256072849035263,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622131347656,0.9909732937812804,0.6203972101211548,0.5881078839302063,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622131347656,0.9297533631324768,0.5136216282844543,0.3595776557922363,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622131347656,0.8347614407539368,0.3727326393127441,0.3555318713188171,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621826171875,0.7443180680274963,0.2615275084972381,1.1904704570770264,288.3622131347656,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3221435546875,288.3623352050781,1.0,0.6208136677742004,1.0,1.0,0.0,1.0,-3.302051067352295,3.302042245864868,8.76356989465421e-06,2.54931640625,0.4403579831123352,0.4403579831123352,0.0,171.6513214111328,180.0,10326.7578125,-0.0,3026.311767578125,1.0,283.1499938964844,287.81671142578125,290.2272033691406,290.9963684082031,293.1499938964844,293.1499938964844,283.1499938964844,18909.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477458000183105,1.0,0.0,0.0,0.5288494825363159,0.5288515090942383,1.8661978629097572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.326416015625,0.0,13.954577445983888,1895.4371337890625,0.0,369.83837890625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11976960,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631286621094,0.7600480318069458,0.2815558910369873,0.2563205659389496,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631591796875,0.988840639591217,0.620246410369873,0.5879968404769897,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631591796875,0.9286442995071412,0.516064465045929,0.3613148629665375,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631286621094,0.833066999912262,0.373180627822876,0.3560184836387634,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631286621094,0.7427517771720886,0.2617758512496948,1.1918869018554688,288.3631591796875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3221740722656,288.3632507324219,1.0,0.6223763227462769,1.0,1.0,0.0,1.0,-3.30659294128418,3.306584119796753,8.787604201643262e-06,2.5527877807617188,0.4408020675182342,0.4408020675182342,0.0,173.42990112304688,183.0,10337.8359375,-0.0,3046.21826171875,1.0,283.1499938964844,287.8169250488281,290.2221374511719,290.9922180175781,293.1499938964844,293.1499938964844,283.1499938964844,18899.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483044743537903,1.0,0.0,0.0,0.5293962359428406,0.5293982625007629,1.870058241593142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.391845703125,0.0,13.96486759185791,1895.4371337890625,0.0,371.0882568359375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977020,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648986816406,0.756898045539856,0.2819514572620392,0.2567905485630035,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36492919921875,0.9848334193229676,0.6200481653213501,0.5878960490226746,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36492919921875,0.9268540740013124,0.5209523439407349,0.3647837042808532,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648986816406,0.8300012946128845,0.3740569353103637,0.3569647371768951,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648986816406,0.7399185299873352,0.2622605562210083,1.1946241855621338,288.36492919921875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3222045898437,288.3650207519531,1.0,0.6253899931907654,1.0,1.0,0.0,1.0,-3.315638303756714,3.315629482269287,8.835586413624696e-06,2.559708595275879,0.4417067766189575,0.4417067766189575,0.0,176.79966735839844,186.0,10360.1923828125,-0.0,3085.040283203125,1.0,283.1499938964844,287.8172912597656,290.2117919921875,290.9835510253906,293.1499938964844,293.1499938964844,283.1499938964844,18877.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493384957313537,1.0,0.0,0.0,0.5305101275444031,0.5305121541023254,1.8779360289045144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.566162109375,0.0,13.985816955566406,1895.4371337890625,0.0,373.4122314453125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977080,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648986816406,0.756898045539856,0.2819514572620392,0.2567905485630035,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36492919921875,0.9848334193229676,0.6200481653213501,0.5878960490226746,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36492919921875,0.9268540740013124,0.5209523439407349,0.3647837042808532,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648986816406,0.8300012946128845,0.3740569353103637,0.3569647371768951,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648986816406,0.7399185299873352,0.2622605562210083,1.1946241855621338,288.36492919921875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3222045898437,288.3650207519531,1.0,0.6253899931907654,1.0,1.0,0.0,1.0,-3.315638303756714,3.315629482269287,8.835586413624696e-06,2.559708595275879,0.4417067766189575,0.4417067766189575,0.0,176.79966735839844,186.0,10360.1923828125,-0.0,3085.040283203125,1.0,283.1499938964844,287.8172912597656,290.2117919921875,290.9835510253906,293.1499938964844,293.1499938964844,283.1499938964844,18877.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493384957313537,1.0,0.0,0.0,0.5305101275444031,0.5305121541023254,1.8779360289045144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.566162109375,0.0,13.985816955566406,1895.4371337890625,0.0,373.4122314453125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977140,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.7540327906608582,0.2823261320590973,0.2572351098060608,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.9810163974761964,0.619907021522522,0.5878647565841675,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.925434708595276,0.5258464813232422,0.3682515621185303,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.8272141814231873,0.3749092519283294,0.3578817248344421,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.7373490333557129,0.2627318501472473,1.1972697973251345,288.36651611328125,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3222045898437,288.3666076660156,1.0,0.6283013820648193,1.0,1.0,0.0,1.0,-3.32459020614624,3.3245811462402344,8.883227565092966e-06,2.566567897796631,0.4426322281360626,0.4426322281360626,0.0,180.01681518554688,189.0,10382.7578125,-0.0,3122.98876953125,1.0,283.1499938964844,287.8175048828125,290.2012634277344,290.97467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18855.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503203928470611,1.0,0.0,0.0,0.531649649143219,0.5316516757011414,1.886012412910532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.78857421875,0.0,14.00722599029541,1895.4371337890625,0.0,375.6319580078125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977200,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.7540327906608582,0.2823261320590973,0.2572351098060608,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.9810163974761964,0.619907021522522,0.5878647565841675,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.925434708595276,0.5258464813232422,0.3682515621185303,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.8272141814231873,0.3749092519283294,0.3578817248344421,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.7373490333557129,0.2627318501472473,1.1972697973251345,288.36651611328125,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3222045898437,288.3666076660156,1.0,0.6283013820648193,1.0,1.0,0.0,1.0,-3.32459020614624,3.3245811462402344,8.883227565092966e-06,2.566567897796631,0.4426322281360626,0.4426322281360626,0.0,180.01681518554688,189.0,10382.7578125,-0.0,3122.98876953125,1.0,283.1499938964844,287.8175048828125,290.2012634277344,290.97467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18855.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503203928470611,1.0,0.0,0.0,0.531649649143219,0.5316516757011414,1.886012412910532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.78857421875,0.0,14.00722599029541,1895.4371337890625,0.0,375.6319580078125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977260,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.7513485550880432,0.2826829850673675,0.2576604783535003,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.9772754907608032,0.6197730898857117,0.5878461599349976,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.9242373704910278,0.530747652053833,0.3717217147350311,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.824593722820282,0.3757401406764984,0.3587752282619476,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.7349433302879333,0.2631911933422088,1.1998473405838013,288.36798095703125,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3221740722656,288.3680725097656,1.0,0.631148099899292,1.0,1.0,0.0,1.0,-3.3334269523620605,3.3334178924560547,8.93045034899842e-06,2.5733654499053955,0.4435756206512451,0.4435756206512451,0.0,183.15660095214844,192.0,10405.46875,-0.0,3160.43212890625,1.0,283.1499938964844,287.8175964355469,290.19012451171875,290.96539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18832.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514563977718353,1.0,0.0,0.0,0.5328113436698914,0.5328133702278137,1.8942635904295457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.9853515625,0.0,14.029026985168455,1895.4371337890625,0.0,378.21588134765625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977320,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.7513485550880432,0.2826829850673675,0.2576604783535003,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.9772754907608032,0.6197730898857117,0.5878461599349976,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.9242373704910278,0.530747652053833,0.3717217147350311,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.824593722820282,0.3757401406764984,0.3587752282619476,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.7349433302879333,0.2631911933422088,1.1998473405838013,288.36798095703125,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3221740722656,288.3680725097656,1.0,0.631148099899292,1.0,1.0,0.0,1.0,-3.3334269523620605,3.3334178924560547,8.93045034899842e-06,2.5733654499053955,0.4435756206512451,0.4435756206512451,0.0,183.15660095214844,192.0,10405.46875,-0.0,3160.43212890625,1.0,283.1499938964844,287.8175964355469,290.19012451171875,290.96539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18832.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514563977718353,1.0,0.0,0.0,0.5328113436698914,0.5328133702278137,1.8942635904295457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.9853515625,0.0,14.029026985168455,1895.4371337890625,0.0,378.21588134765625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977380,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.7487936615943909,0.2830231487751007,0.25806924700737,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.9735589623451232,0.6196259260177612,0.587817370891571,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.9231892228126526,0.5356558561325073,0.3751952648162842,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.8220829963684082,0.3765502870082855,0.3596475720405578,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.7326503992080688,0.2636384665966034,1.2023640871047974,288.3692626953125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3221130371094,288.3693542480469,1.0,0.6339483857154846,1.0,1.0,0.0,1.0,-3.342137098312378,3.342128038406372,8.97723475645762e-06,2.5801098346710205,0.4445348680019378,0.4445348680019378,0.0,186.2559509277344,195.0,10428.2822265625,-0.0,3197.546630859375,1.0,283.1499938964844,287.8175354003906,290.1768798828125,290.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18809.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529206752777099,1.0,0.0,0.0,0.53399258852005,0.5339946150779724,1.9026719755288468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.971923828125,0.0,14.051170349121094,1895.4371337890625,0.0,381.5718383789063,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977440,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.7487936615943909,0.2830231487751007,0.25806924700737,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.9735589623451232,0.6196259260177612,0.587817370891571,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.9231892228126526,0.5356558561325073,0.3751952648162842,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.8220829963684082,0.3765502870082855,0.3596475720405578,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.7326503992080688,0.2636384665966034,1.2023640871047974,288.3692626953125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3221130371094,288.3693542480469,1.0,0.6339483857154846,1.0,1.0,0.0,1.0,-3.342137098312378,3.342128038406372,8.97723475645762e-06,2.5801098346710205,0.4445348680019378,0.4445348680019378,0.0,186.2559509277344,195.0,10428.2822265625,-0.0,3197.546630859375,1.0,283.1499938964844,287.8175354003906,290.1768798828125,290.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18809.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529206752777099,1.0,0.0,0.0,0.53399258852005,0.5339946150779724,1.9026719755288468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.971923828125,0.0,14.051170349121094,1895.4371337890625,0.0,381.5718383789063,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977500,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3698425292969,0.7475554347038269,0.2831870019435882,0.258267730474472,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3698425292969,0.971701979637146,0.6195444464683533,0.5877958536148071,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3698425292969,0.9227083921432496,0.5381125211715698,0.3769334554672241,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3698425292969,0.8208581805229187,0.3769475519657135,0.3600760102272033,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3698425292969,0.7315366864204407,0.263857364654541,1.2035999298095703,288.3698425292969,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.32208251953125,288.36993408203125,1.0,0.6353339552879333,1.0,1.0,0.0,1.0,-3.346441984176636,3.34643292427063,9.000443242257461e-06,2.5834593772888184,0.44501993060112,0.44501993060112,0.0,187.79644775390625,195.0,10439.716796875,-0.0,3216.00634765625,1.0,283.1499938964844,287.8174743652344,290.1691589355469,290.9478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18798.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453746885061264,1.0,0.0,0.0,0.5345898866653442,0.5345919132232666,1.9069307910513092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.84716796875,0.0,14.062355995178224,1895.4371337890625,0.0,383.4780578613281,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977560,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703918457031,0.746339738368988,0.2833468616008758,0.2584624886512756,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703918457031,0.9698432683944702,0.6194568276405334,0.5877688527107239,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703918457031,0.922251522541046,0.5405707955360413,0.3786726593971252,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703918457031,0.8196493983268738,0.3773396909236908,0.3604995310306549,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703918457031,0.7304410934448242,0.2640731334686279,1.2048211097717283,288.3703918457031,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.322021484375,288.3704528808594,1.0,0.6367111206054688,1.0,1.0,0.0,1.0,-3.35071349143982,3.350704431533813,9.023529855767263e-06,2.5867931842803955,0.4455082416534424,0.4455082416534424,0.0,189.3331756591797,198.0,10451.1640625,-0.0,3234.413330078125,1.0,283.1499938964844,287.8173828125,290.1606750488281,290.94061279296875,293.1499938964844,293.1499938964844,283.1499938964844,18786.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546079337596893,1.0,0.0,0.0,0.5351911187171936,0.535193145275116,1.9112226468109842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.6376953125,0.0,14.073610305786133,1895.4371337890625,0.0,385.474609375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977620,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713684082031,0.7439691424369812,0.2836548984050751,0.2588412761688232,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713684082031,0.9661172032356262,0.6192623376846313,0.5876970291137695,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713684082031,0.9214001297950744,0.5454919338226318,0.3821537792682647,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713684082031,0.8172714710235596,0.378108948469162,0.3613321781158447,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713684082031,0.7282964587211609,0.2644951939582824,1.207220435142517,288.3713684082031,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3219299316406,288.3714294433594,1.0,0.6394423842430115,1.0,1.0,0.0,1.0,-3.359156608581543,3.359147548675537,9.06932746147504e-06,2.5934133529663086,0.4464935064315796,0.4464935064315796,0.0,192.39930725097656,201.0,10474.0830078125,-0.0,3271.08984375,1.0,283.1499938964844,287.8171081542969,290.1415710449219,290.9238586425781,293.1499938964844,293.1499938964844,283.1499938964844,18762.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563632905483246,1.0,0.0,0.0,0.5364041328430176,0.5364061594009399,1.919896064350724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.973388671875,0.0,14.096293449401855,1895.4371337890625,0.0,389.576171875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977680,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713684082031,0.7439691424369812,0.2836548984050751,0.2588412761688232,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713684082031,0.9661172032356262,0.6192623376846313,0.5876970291137695,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713684082031,0.9214001297950744,0.5454919338226318,0.3821537792682647,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713684082031,0.8172714710235596,0.378108948469162,0.3613321781158447,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713684082031,0.7282964587211609,0.2644951939582824,1.207220435142517,288.3713684082031,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3219299316406,288.3714294433594,1.0,0.6394423842430115,1.0,1.0,0.0,1.0,-3.359156608581543,3.359147548675537,9.06932746147504e-06,2.5934133529663086,0.4464935064315796,0.4464935064315796,0.0,192.39930725097656,201.0,10474.0830078125,-0.0,3271.08984375,1.0,283.1499938964844,287.8171081542969,290.1415710449219,290.9238586425781,293.1499938964844,293.1499938964844,283.1499938964844,18762.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563632905483246,1.0,0.0,0.0,0.5364041328430176,0.5364061594009399,1.919896064350724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.973388671875,0.0,14.096293449401855,1895.4371337890625,0.0,389.576171875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977740,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.7416712045669556,0.2839475572109222,0.2592061161994934,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.9623792171478271,0.6190410852432251,0.5876002907752991,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.92062246799469,0.5504189729690552,0.3856385946273803,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.8149353265762329,0.3788581192493438,0.3621457815170288,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.7262044548988342,0.2649045586585998,1.2095623016357422,288.3722229003906,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32177734375,288.3722839355469,1.0,0.6421447992324829,1.0,1.0,0.0,1.0,-3.3674652576446533,3.3674561977386475,9.114611202676317e-06,2.599966526031494,0.4474890232086181,0.4474890232086181,0.0,195.4591217041016,204.0,10497.0126953125,-0.0,3307.59521484375,1.0,283.1499938964844,287.81671142578125,290.1199035644531,290.9044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18738.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580797553062439,1.0,0.0,0.0,0.5376295447349548,0.5376315116882324,1.9286778396576665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.01220703125,0.0,14.11917781829834,1895.4371337890625,0.0,393.6282653808594,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977800,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.7416712045669556,0.2839475572109222,0.2592061161994934,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.9623792171478271,0.6190410852432251,0.5876002907752991,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.92062246799469,0.5504189729690552,0.3856385946273803,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.8149353265762329,0.3788581192493438,0.3621457815170288,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.7262044548988342,0.2649045586585998,1.2095623016357422,288.3722229003906,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32177734375,288.3722839355469,1.0,0.6421447992324829,1.0,1.0,0.0,1.0,-3.3674652576446533,3.3674561977386475,9.114611202676317e-06,2.599966526031494,0.4474890232086181,0.4474890232086181,0.0,195.4591217041016,204.0,10497.0126953125,-0.0,3307.59521484375,1.0,283.1499938964844,287.81671142578125,290.1199035644531,290.9044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18738.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580797553062439,1.0,0.0,0.0,0.5376295447349548,0.5376315116882324,1.9286778396576665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.01220703125,0.0,14.11917781829834,1895.4371337890625,0.0,393.6282653808594,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977860,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.7394381165504456,0.2842250168323517,0.2595572769641876,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.9586308002471924,0.6187923550605774,0.5874778628349304,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.9199097156524658,0.5553513169288635,0.3891268372535705,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.8126298189163208,0.3795872032642364,0.3629404306411743,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.7241557240486145,0.2653011679649353,1.2118470668792725,288.3729248046875,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3216247558594,288.3729858398437,1.0,0.6448199152946472,1.0,1.0,0.0,1.0,-3.375639677047729,3.375630617141724,9.159365617961155e-06,2.6064491271972656,0.4484931528568268,0.4484931528568268,0.0,198.5153045654297,207.0,10519.9287109375,-0.0,3343.938232421875,1.0,283.1499938964844,287.81622314453125,290.09625244140625,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,18714.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597056210041046,1.0,0.0,0.0,0.5388652086257935,0.5388672351837158,1.9375539395127817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.80712890625,0.0,14.142224311828612,1895.4371337890625,0.0,397.5046997070313,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977920,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.7394381165504456,0.2842250168323517,0.2595572769641876,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.9586308002471924,0.6187923550605774,0.5874778628349304,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.9199097156524658,0.5553513169288635,0.3891268372535705,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.8126298189163208,0.3795872032642364,0.3629404306411743,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.7241557240486145,0.2653011679649353,1.2118470668792725,288.3729248046875,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3216247558594,288.3729858398437,1.0,0.6448199152946472,1.0,1.0,0.0,1.0,-3.375639677047729,3.375630617141724,9.159365617961155e-06,2.6064491271972656,0.4484931528568268,0.4484931528568268,0.0,198.5153045654297,207.0,10519.9287109375,-0.0,3343.938232421875,1.0,283.1499938964844,287.81622314453125,290.09625244140625,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,18714.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597056210041046,1.0,0.0,0.0,0.5388652086257935,0.5388672351837158,1.9375539395127817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.80712890625,0.0,14.142224311828612,1895.4371337890625,0.0,397.5046997070313,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11977980,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.737263560295105,0.2844875752925873,0.2598950862884521,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.9548760652542114,0.618516206741333,0.5873298645019531,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.919255554676056,0.5602883696556091,0.3926181197166443,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.8103457689285278,0.3802962303161621,0.3637162744998932,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.7221425771713257,0.2656852006912231,1.2140755653381348,288.37353515625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3214416503906,288.37359619140625,1.0,0.6474686861038208,1.0,1.0,0.0,1.0,-3.383680582046509,3.383671522140503,9.20358161238255e-06,2.612858533859253,0.449504405260086,0.449504405260086,0.0,201.5692443847656,210.0,10542.8095703125,-0.0,3380.12353515625,1.0,283.1499938964844,287.815673828125,290.0711364746094,290.8595886230469,293.1499938964844,293.1499938964844,283.1499938964844,18690.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612375497817993,1.0,0.0,0.0,0.5401092767715454,0.540111243724823,1.9465105083327217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.4052734375,0.0,14.165395736694336,1895.4371337890625,0.0,401.1916809082031,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
