time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978040,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.737263560295105,0.2844875752925873,0.2598950862884521,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.9548760652542114,0.618516206741333,0.5873298645019531,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.919255554676056,0.5602883696556091,0.3926181197166443,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.8103457689285278,0.3802962303161621,0.3637162744998932,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.7221425771713257,0.2656852006912231,1.2140755653381348,288.37353515625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3214416503906,288.37359619140625,1.0,0.6474686861038208,1.0,1.0,0.0,1.0,-3.383680582046509,3.383671522140503,9.20358161238255e-06,2.612858533859253,0.449504405260086,0.449504405260086,0.0,201.5692443847656,210.0,10542.8095703125,-0.0,3380.12353515625,1.0,283.1499938964844,287.815673828125,290.0711364746094,290.8595886230469,293.1499938964844,293.1499938964844,283.1499938964844,18690.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612375497817993,1.0,0.0,0.0,0.5401092767715454,0.540111243724823,1.9465105083327217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.4052734375,0.0,14.165395736694336,1895.4371337890625,0.0,401.1916809082031,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978100,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.7361964583396912,0.2846132516860962,0.2600589990615845,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.9529979825019836,0.6183677911758423,0.5872461199760437,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.9189489483833312,0.5627585053443909,0.3943648040294647,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.8092091083526611,0.3806431293487549,0.3640970587730407,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.7211471199989319,0.265872448682785,1.2151684761047363,288.373779296875,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.32135009765625,288.37384033203125,1.0,0.6487833261489868,1.0,1.0,0.0,1.0,-3.387650489807129,3.387641429901123,9.225480425811838e-06,2.6160342693328857,0.4500122964382171,0.4500122964382171,0.0,203.09552001953125,210.0,10554.2294921875,-0.0,3398.15478515625,1.0,283.1499938964844,287.8153381347656,290.05810546875,290.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,18678.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461971640586853,1.0,0.0,0.0,0.5407339334487915,0.5407359004020691,1.9510153492774407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.640625,0.0,14.177017211914062,1895.4371337890625,0.0,402.970458984375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978160,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739929199219,0.735141932964325,0.2847352623939514,0.2602196335792541,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740234375,0.9511204957962036,0.6182126998901367,0.5871562361717224,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740234375,0.9186552166938782,0.5652294754981995,0.3961120843887329,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740234375,0.8080746531486511,0.3809850513935089,0.3644731640815735,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739929199219,0.720158040523529,0.266056627035141,1.2162479162216189,288.3740234375,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3212585449219,288.3740539550781,1.0,0.6500916481018066,1.0,1.0,0.0,1.0,-3.391587972640991,3.3915786743164062,9.247243724530564e-06,2.619190692901612,0.4505214095115661,0.4505214095115661,0.0,204.62147521972656,213.0,10565.6337890625,-0.0,3416.1474609375,1.0,283.1499938964844,287.81500244140625,290.0448303222656,290.8351135253906,293.1499938964844,293.1499938964844,283.1499938964844,18665.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626889526844024,1.0,0.0,0.0,0.5413599610328674,0.541361927986145,1.9555356445266625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.839111328125,0.0,14.1886568069458,1895.4371337890625,0.0,404.7160949707031,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978220,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.7330683469772339,0.2849687039852142,0.260531485080719,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.9473707675933838,0.6178839802742004,0.586958646774292,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.9181042313575744,0.5701736211776733,0.3996079862117767,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.8058089017868042,0.3816542327404022,0.3652116954326629,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.7181959748268127,0.266416072845459,1.2183669805526731,288.3743896484375,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.321044921875,288.3744201660156,1.0,0.652690052986145,1.0,1.0,0.0,1.0,-3.399367332458496,3.399358034133911,9.290367415815126e-06,2.625445604324341,0.4515426456928253,0.4515426456928253,0.0,207.6726531982422,216.0,10588.384765625,-0.0,3452.0224609375,1.0,283.1499938964844,287.81427001953125,290.0177001953125,290.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,18641.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640831649303436,1.0,0.0,0.0,0.5426153540611267,0.5426173210144043,1.9646156701469408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.13671875,0.0,14.2119722366333,1895.4371337890625,0.0,408.1306457519531,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978280,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.7330683469772339,0.2849687039852142,0.260531485080719,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.9473707675933838,0.6178839802742004,0.586958646774292,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.9181042313575744,0.5701736211776733,0.3996079862117767,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.8058089017868042,0.3816542327404022,0.3652116954326629,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.7181959748268127,0.266416072845459,1.2183669805526731,288.3743896484375,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.321044921875,288.3744201660156,1.0,0.652690052986145,1.0,1.0,0.0,1.0,-3.399367332458496,3.399358034133911,9.290367415815126e-06,2.625445604324341,0.4515426456928253,0.4515426456928253,0.0,207.6726531982422,216.0,10588.384765625,-0.0,3452.0224609375,1.0,283.1499938964844,287.81427001953125,290.0177001953125,290.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,18641.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640831649303436,1.0,0.0,0.0,0.5426153540611267,0.5426173210144043,1.9646156701469408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.13671875,0.0,14.2119722366333,1895.4371337890625,0.0,408.1306457519531,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978340,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746643066406,0.7310380339622498,0.2851877212524414,0.2608305215835571,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.94363534450531,0.6175320744514465,0.5867388844490051,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.917599618434906,0.575120210647583,0.4031054377555847,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746643066406,0.8035596013069153,0.3823034763336181,0.3659315705299377,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746643066406,0.7162505984306335,0.2667636573314667,1.220432996749878,288.3746643066406,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.32080078125,288.3747253417969,1.0,0.6552640199661255,1.0,1.0,0.0,1.0,-3.407020568847656,3.407011032104492,9.332946319773328e-06,2.631620645523072,0.4525671005249023,0.4525671005249023,0.0,210.7224273681641,219.0,10611.0478515625,-0.0,3487.744140625,1.0,283.1499938964844,287.8134765625,289.9898986816406,290.7835998535156,293.1499938964844,293.1499938964844,283.1499938964844,18616.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465423971414566,1.0,0.0,0.0,0.5438740849494934,0.543876051902771,1.9737409928666242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.313720703125,0.0,14.235313415527344,1895.4371337890625,0.0,411.4415283203125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978400,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746643066406,0.7310380339622498,0.2851877212524414,0.2608305215835571,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.94363534450531,0.6175320744514465,0.5867388844490051,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.917599618434906,0.575120210647583,0.4031054377555847,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746643066406,0.8035596013069153,0.3823034763336181,0.3659315705299377,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746643066406,0.7162505984306335,0.2667636573314667,1.220432996749878,288.3746643066406,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.32080078125,288.3747253417969,1.0,0.6552640199661255,1.0,1.0,0.0,1.0,-3.407020568847656,3.407011032104492,9.332946319773328e-06,2.631620645523072,0.4525671005249023,0.4525671005249023,0.0,210.7224273681641,219.0,10611.0478515625,-0.0,3487.744140625,1.0,283.1499938964844,287.8134765625,289.9898986816406,290.7835998535156,293.1499938964844,293.1499938964844,283.1499938964844,18616.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465423971414566,1.0,0.0,0.0,0.5438740849494934,0.543876051902771,1.9737409928666242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.313720703125,0.0,14.235313415527344,1895.4371337890625,0.0,411.4415283203125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978460,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7290458679199219,0.285392552614212,0.2611169517040252,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.9399200081825256,0.6171534061431885,0.5864959955215454,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.917137324810028,0.5800683498382568,0.4066038727760315,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.8013502955436707,0.3829328715801239,0.366632878780365,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7143155336380005,0.2670996785163879,1.222447633743286,288.3748779296875,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3205261230469,288.3749084472656,1.0,0.6578141450881958,1.0,1.0,0.0,1.0,-3.414547920227051,3.414538621902466,9.374968612974044e-06,2.637712240219116,0.4535935819149017,0.4535935819149017,0.0,213.7713928222656,222.0,10633.6064453125,-0.0,3523.312255859375,1.0,283.1499938964844,287.8126220703125,289.9616394042969,290.7569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18591.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667092561721802,1.0,0.0,0.0,0.5451346635818481,0.5451366305351257,1.982901132180359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.391357421875,0.0,14.258655548095703,1895.4371337890625,0.0,414.6405334472656,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978520,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7290458679199219,0.285392552614212,0.2611169517040252,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.9399200081825256,0.6171534061431885,0.5864959955215454,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.917137324810028,0.5800683498382568,0.4066038727760315,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.8013502955436707,0.3829328715801239,0.366632878780365,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7143155336380005,0.2670996785163879,1.222447633743286,288.3748779296875,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3205261230469,288.3749084472656,1.0,0.6578141450881958,1.0,1.0,0.0,1.0,-3.414547920227051,3.414538621902466,9.374968612974044e-06,2.637712240219116,0.4535935819149017,0.4535935819149017,0.0,213.7713928222656,222.0,10633.6064453125,-0.0,3523.312255859375,1.0,283.1499938964844,287.8126220703125,289.9616394042969,290.7569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18591.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667092561721802,1.0,0.0,0.0,0.5451346635818481,0.5451366305351257,1.982901132180359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.391357421875,0.0,14.258655548095703,1895.4371337890625,0.0,414.6405334472656,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978580,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.7270857095718384,0.2855831086635589,0.2613908648490906,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.936225950717926,0.6167414784431458,0.5862232446670532,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.9167120456695556,0.5850169062614441,0.4101026058197021,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.7991781830787659,0.3835423290729522,0.3673157393932342,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.7123835682868958,0.2674242556095123,1.2244120836257937,288.375,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3202514648437,288.3750305175781,1.0,0.6603402495384216,1.0,1.0,0.0,1.0,-3.421942234039306,3.4219326972961426,9.416377906745764e-06,2.6437103748321533,0.4546210467815399,0.4546210467815399,0.0,216.82077026367188,225.0,10656.0361328125,-0.0,3558.7109375,1.0,283.1499938964844,287.81170654296875,289.9331970214844,290.7300109863281,293.1499938964844,293.1499938964844,283.1499938964844,18567.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679321944713592,1.0,0.0,0.0,0.5463957786560059,0.5463977456092834,1.992086140489846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.390625,0.0,14.28196907043457,1895.4371337890625,0.0,417.70751953125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978640,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.7270857095718384,0.2855831086635589,0.2613908648490906,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.936225950717926,0.6167414784431458,0.5862232446670532,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.9167120456695556,0.5850169062614441,0.4101026058197021,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.7991781830787659,0.3835423290729522,0.3673157393932342,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.7123835682868958,0.2674242556095123,1.2244120836257937,288.375,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3202514648437,288.3750305175781,1.0,0.6603402495384216,1.0,1.0,0.0,1.0,-3.421942234039306,3.4219326972961426,9.416377906745764e-06,2.6437103748321533,0.4546210467815399,0.4546210467815399,0.0,216.82077026367188,225.0,10656.0361328125,-0.0,3558.7109375,1.0,283.1499938964844,287.81170654296875,289.9331970214844,290.7300109863281,293.1499938964844,293.1499938964844,283.1499938964844,18567.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679321944713592,1.0,0.0,0.0,0.5463957786560059,0.5463977456092834,1.992086140489846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.390625,0.0,14.28196907043457,1895.4371337890625,0.0,417.70751953125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978700,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.7261159420013428,0.2856729030609131,0.2615229785442352,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.9343886375427246,0.6165223121643066,0.586074709892273,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.916512370109558,0.5874910354614258,0.4118518233299255,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.7981054186820984,0.3838394284248352,0.3676500618457794,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.7114167213439941,0.2675821483135223,1.225375056266785,288.3750305175781,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.32012939453125,288.37506103515625,1.0,0.6615939736366272,1.0,1.0,0.0,1.0,-3.425586938858032,3.425577640533448,9.436835171072744e-06,2.6466715335845947,0.4551348090171814,0.4551348090171814,0.0,218.3455505371093,225.0,10667.1962890625,-0.0,3576.3388671875,1.0,283.1499938964844,287.81121826171875,289.9189758300781,290.7165222167969,293.1499938964844,293.1499938964844,283.1499938964844,18554.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685171544551849,1.0,0.0,0.0,0.5470260977745056,0.5470280647277832,1.9966849507113693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.3671875,0.0,14.293607711791992,1895.4371337890625,0.0,419.1826477050781,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978760,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.7251521348953247,0.285758912563324,0.2616518139839172,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.932559072971344,0.6162942051887512,0.5859178900718689,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.9163207411766052,0.5899646282196045,0.4136007726192474,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.7970412969589233,0.3841312527656555,0.3679795265197754,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.7104482650756836,0.2677370905876159,1.2263251543045044,288.3750305175781,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3199768066406,288.37506103515625,1.0,0.6628414392471313,1.0,1.0,0.0,1.0,-3.429196357727051,3.4291868209838867,9.457120540901087e-06,2.6496059894561768,0.4556483924388885,0.4556483924388885,0.0,219.870361328125,228.0,10678.314453125,-0.0,3593.916748046875,1.0,283.1499938964844,287.81072998046875,289.90478515625,290.7030639648437,293.1499938964844,293.1499938964844,283.1499938964844,18542.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690834879875183,1.0,0.0,0.0,0.5476559996604919,0.5476579666137695,2.0012860701967842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.3330078125,0.0,14.30522918701172,1895.4371337890625,0.0,420.6156921386719,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978820,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.7232406735420227,0.2859202623367309,0.2619001269340515,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.9289286732673644,0.6158130764961243,0.5855809450149536,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.9159603118896484,0.5949099063873291,0.4170973598957062,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.7949386239051819,0.3847001791000366,0.3686247766017914,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.7085040807723999,0.2680387496948242,1.22818922996521,288.3749694824219,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3196716308594,288.375,1.0,0.665318489074707,1.0,1.0,0.0,1.0,-3.436314105987549,3.4363045692443848,9.49720197240822e-06,2.655397653579712,0.456674575805664,0.456674575805664,0.0,222.92030334472656,231.0,10700.4296875,-0.0,3628.934326171875,1.0,283.1499938964844,287.8096923828125,289.8767395019531,290.6763610839844,293.1499938964844,293.1499938964844,283.1499938964844,18517.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701591432094574,1.0,0.0,0.0,0.5489140152931213,0.5489159822463989,2.0104909737028723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.245849609375,0.0,14.328411102294922,1895.4371337890625,0.0,423.3512573242188,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978880,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.7232406735420227,0.2859202623367309,0.2619001269340515,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.9289286732673644,0.6158130764961243,0.5855809450149536,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.9159603118896484,0.5949099063873291,0.4170973598957062,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.7949386239051819,0.3847001791000366,0.3686247766017914,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.7085040807723999,0.2680387496948242,1.22818922996521,288.3749694824219,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3196716308594,288.375,1.0,0.665318489074707,1.0,1.0,0.0,1.0,-3.436314105987549,3.4363045692443848,9.49720197240822e-06,2.655397653579712,0.456674575805664,0.456674575805664,0.0,222.92030334472656,231.0,10700.4296875,-0.0,3628.934326171875,1.0,283.1499938964844,287.8096923828125,289.8767395019531,290.6763610839844,293.1499938964844,293.1499938964844,283.1499938964844,18517.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701591432094574,1.0,0.0,0.0,0.5489140152931213,0.5489159822463989,2.0104909737028723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.245849609375,0.0,14.328411102294922,1895.4371337890625,0.0,423.3512573242188,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11978940,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7213464975357056,0.2860669493675232,0.2621355652809143,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.9253442287445068,0.6152982711791992,0.5852126479148865,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.9156286120414734,0.5998516082763672,0.4205915629863739,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7928692102432251,0.3852489292621612,0.3692513406276703,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7065637111663818,0.2683293521404266,1.2300046682357788,288.3748779296875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3193359375,288.3748779296875,1.0,0.6677712798118591,1.0,1.0,0.0,1.0,-3.4432952404022217,3.4432857036590576,9.536605830362532e-06,2.661082029342652,0.4576987624168396,0.4576987624168396,0.0,225.97023010253903,234.0,10722.3681640625,-0.0,3663.754638671875,1.0,283.1499938964844,287.8086242675781,289.8492431640625,290.6501770019531,293.1499938964844,293.1499938964844,283.1499938964844,18492.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471152126789093,1.0,0.0,0.0,0.5501687526702881,0.5501707196235657,2.019692679766649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.15576171875,0.0,14.351492881774902,1895.4371337890625,0.0,425.8924255371094,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979000,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7213464975357056,0.2860669493675232,0.2621355652809143,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.9253442287445068,0.6152982711791992,0.5852126479148865,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.9156286120414734,0.5998516082763672,0.4205915629863739,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7928692102432251,0.3852489292621612,0.3692513406276703,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7065637111663818,0.2683293521404266,1.2300046682357788,288.3748779296875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3193359375,288.3748779296875,1.0,0.6677712798118591,1.0,1.0,0.0,1.0,-3.4432952404022217,3.4432857036590576,9.536605830362532e-06,2.661082029342652,0.4576987624168396,0.4576987624168396,0.0,225.97023010253903,234.0,10722.3681640625,-0.0,3663.754638671875,1.0,283.1499938964844,287.8086242675781,289.8492431640625,290.6501770019531,293.1499938964844,293.1499938964844,283.1499938964844,18492.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471152126789093,1.0,0.0,0.0,0.5501687526702881,0.5501707196235657,2.019692679766649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.15576171875,0.0,14.351492881774902,1895.4371337890625,0.0,425.8924255371094,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979060,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.7194643616676331,0.2861986756324768,0.2623578906059265,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.9218155145645142,0.6147499084472656,0.584813117980957,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.9153228998184204,0.6047880053520203,0.4240821897983551,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.7908316254615784,0.3857771754264831,0.3698588907718658,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.7046499848365784,0.2686090171337127,1.2317721843719482,288.37469482421875,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3190002441406,288.37469482421875,1.0,0.6701997518539429,1.0,1.0,0.0,1.0,-3.450138092041016,3.450128555297852,9.57530937739648e-06,2.666654348373413,0.4587200284004211,0.4587200284004211,0.0,229.0199737548828,237.0,10744.115234375,-0.0,3698.367919921875,1.0,283.1499938964844,287.8075256347656,289.8226318359375,290.624755859375,293.1499938964844,293.1499938964844,283.1499938964844,18467.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720573425292969,1.0,0.0,0.0,0.5514190196990967,0.5514209866523743,2.0288828395109704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.090576171875,0.0,14.3744535446167,1895.4371337890625,0.0,428.2224731445313,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979120,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.7194643616676331,0.2861986756324768,0.2623578906059265,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.9218155145645142,0.6147499084472656,0.584813117980957,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.9153228998184204,0.6047880053520203,0.4240821897983551,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.7908316254615784,0.3857771754264831,0.3698588907718658,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.7046499848365784,0.2686090171337127,1.2317721843719482,288.37469482421875,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3190002441406,288.37469482421875,1.0,0.6701997518539429,1.0,1.0,0.0,1.0,-3.450138092041016,3.450128555297852,9.57530937739648e-06,2.666654348373413,0.4587200284004211,0.4587200284004211,0.0,229.0199737548828,237.0,10744.115234375,-0.0,3698.367919921875,1.0,283.1499938964844,287.8075256347656,289.8226318359375,290.624755859375,293.1499938964844,293.1499938964844,283.1499938964844,18467.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720573425292969,1.0,0.0,0.0,0.5514190196990967,0.5514209866523743,2.0288828395109704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.090576171875,0.0,14.3744535446167,1895.4371337890625,0.0,428.2224731445313,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979180,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.717589259147644,0.286315381526947,0.2625670731067657,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.9183534979820251,0.6141687035560608,0.5843830704689026,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.915040910243988,0.609717845916748,0.4275683164596557,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.7888249158859253,0.3862850069999695,0.3704475164413452,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.7027626633644104,0.2688780128955841,1.2334929704666138,288.3744506835937,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3186340332031,288.3744506835937,1.0,0.6726042032241821,1.0,1.0,0.0,1.0,-3.4568440914154053,3.456834316253662,9.613308975531254e-06,2.672112464904785,0.4597376585006714,0.4597376585006714,0.0,232.06951904296875,240.0,10765.662109375,-0.0,3732.771728515625,1.0,283.1499938964844,287.8063659667969,289.7971496582031,290.60040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18443.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728699922561645,1.0,0.0,0.0,0.5526639223098755,0.5526658892631531,2.03805399223711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.078369140625,0.0,14.397275924682615,1895.4371337890625,0.0,430.3251953125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979240,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.717589259147644,0.286315381526947,0.2625670731067657,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.9183534979820251,0.6141687035560608,0.5843830704689026,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.915040910243988,0.609717845916748,0.4275683164596557,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.7888249158859253,0.3862850069999695,0.3704475164413452,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.7027626633644104,0.2688780128955841,1.2334929704666138,288.3744506835937,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3186340332031,288.3744506835937,1.0,0.6726042032241821,1.0,1.0,0.0,1.0,-3.4568440914154053,3.456834316253662,9.613308975531254e-06,2.672112464904785,0.4597376585006714,0.4597376585006714,0.0,232.06951904296875,240.0,10765.662109375,-0.0,3732.771728515625,1.0,283.1499938964844,287.8063659667969,289.7971496582031,290.60040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18443.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728699922561645,1.0,0.0,0.0,0.5526639223098755,0.5526658892631531,2.03805399223711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.078369140625,0.0,14.397275924682615,1895.4371337890625,0.0,430.3251953125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979300,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.7166525721549988,0.2863679230213165,0.2626665532588959,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.916650891304016,0.6138656139373779,0.5841563940048218,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.9149081707000732,0.6121798753738403,0.4293093681335449,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.7878326773643494,0.3865310251712799,0.3707344830036163,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.70182865858078,0.269008457660675,1.2343355417251587,288.3742980957031,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3184509277344,288.37432861328125,1.0,0.6737972497940063,1.0,1.0,0.0,1.0,-3.46014404296875,3.460134506225586,9.632031833461951e-06,2.6747970581054688,0.4602448046207428,0.4602448046207428,0.0,233.5940704345703,240.0,10776.3544921875,-0.0,3749.888916015625,1.0,283.1499938964844,287.8057861328125,289.7849426269531,290.5887145996094,293.1499938964844,293.1499938964844,283.1499938964844,18430.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732408225536346,1.0,0.0,0.0,0.5532839894294739,0.5532859563827515,2.042629709819721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.102294921875,0.0,14.4086275100708,1895.4371337890625,0.0,431.2881774902344,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979360,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741455078125,0.7157158255577087,0.2864167690277099,0.2627628147602081,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741455078125,0.9149695038795472,0.6135547757148743,0.5839225053787231,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741455078125,0.9147806763648988,0.6146398186683655,0.4310490787029266,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741455078125,0.7868479490280151,0.3867720663547516,0.3710168898105621,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741455078125,0.7009010910987854,0.2691364288330078,1.2351672649383545,288.3741455078125,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3182373046875,288.3741455078125,1.0,0.6749845147132874,1.0,1.0,0.0,1.0,-3.463411569595337,3.463402032852173,9.650583706388716e-06,2.67745304107666,0.4607508182525635,0.4607508182525635,0.0,235.1186065673828,243.0,10786.9951171875,-0.0,3766.95556640625,1.0,283.1499938964844,287.80517578125,289.7731018066406,290.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18418.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735866189002991,1.0,0.0,0.0,0.5539023876190186,0.5539043545722961,2.0471984996106585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.149169921875,0.0,14.419939994812012,1895.4371337890625,0.0,432.1881103515625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979420,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3738098144531,0.7138391137123108,0.286503255367279,0.2629454731941223,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.9116761684417723,0.612909734249115,0.5834329724311829,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.91454017162323,0.6195528507232666,0.4345237016677856,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.7849001288414001,0.3872390687465668,0.3715676367282867,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3738098144531,0.699065089225769,0.2693847417831421,1.2367974519729614,288.373779296875,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3178405761719,288.3738098144531,1.0,0.6773414611816406,1.0,1.0,0.0,1.0,-3.469845771789551,3.4698362350463867,9.687149940873496e-06,2.6826775074005127,0.4617590010166168,0.4617590010166168,0.0,238.1674194335937,246.0,10808.1103515625,-0.0,3800.927734375,1.0,283.1499938964844,287.803955078125,289.75067138671875,290.5559387207031,293.1499938964844,293.1499938964844,283.1499938964844,18394.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742007851600647,1.0,0.0,0.0,0.5551337599754333,0.5551357269287109,2.05631067728973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.330078125,0.0,14.44243335723877,1895.4371337890625,0.0,433.7912292480469,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979480,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3738098144531,0.7138391137123108,0.286503255367279,0.2629454731941223,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.9116761684417723,0.612909734249115,0.5834329724311829,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.91454017162323,0.6195528507232666,0.4345237016677856,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.7849001288414001,0.3872390687465668,0.3715676367282867,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3738098144531,0.699065089225769,0.2693847417831421,1.2367974519729614,288.373779296875,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3178405761719,288.3738098144531,1.0,0.6773414611816406,1.0,1.0,0.0,1.0,-3.469845771789551,3.4698362350463867,9.687149940873496e-06,2.6826775074005127,0.4617590010166168,0.4617590010166168,0.0,238.1674194335937,246.0,10808.1103515625,-0.0,3800.927734375,1.0,283.1499938964844,287.803955078125,289.75067138671875,290.5559387207031,293.1499938964844,293.1499938964844,283.1499938964844,18394.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742007851600647,1.0,0.0,0.0,0.5551337599754333,0.5551357269287109,2.05631067728973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.330078125,0.0,14.44243335723877,1895.4371337890625,0.0,433.7912292480469,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979540,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3733825683594,0.7119536399841309,0.2865745425224304,0.2631147801876068,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3733825683594,0.9084866642951964,0.6122338175773621,0.5829145312309265,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3733825683594,0.9143179655075072,0.624455988407135,0.4379915297031402,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3733825683594,0.7829806208610535,0.3876857459545135,0.3720995187759399,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3733825683594,0.6972541213035583,0.2696230709552765,1.2383838891983032,288.3733825683594,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3174133300781,288.3734130859375,1.0,0.6796749234199524,1.0,1.0,0.0,1.0,-3.4761457443237305,3.4761362075805664,9.722994036565067e-06,2.6877830028533936,0.4627614915370941,0.4627614915370941,0.0,241.2156524658203,249.0,10828.998046875,-0.0,3834.678955078125,1.0,283.1499938964844,287.8027038574219,289.7301940917969,290.5363464355469,293.1499938964844,293.1499938964844,283.1499938964844,18369.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747080206871032,1.0,0.0,0.0,0.5563571453094482,0.5563591122627258,2.0653841303897025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.6533203125,0.0,14.464741706848145,1895.4371337890625,0.0,435.1197509765625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979600,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3733825683594,0.7119536399841309,0.2865745425224304,0.2631147801876068,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3733825683594,0.9084866642951964,0.6122338175773621,0.5829145312309265,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3733825683594,0.9143179655075072,0.624455988407135,0.4379915297031402,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3733825683594,0.7829806208610535,0.3876857459545135,0.3720995187759399,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3733825683594,0.6972541213035583,0.2696230709552765,1.2383838891983032,288.3733825683594,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3174133300781,288.3734130859375,1.0,0.6796749234199524,1.0,1.0,0.0,1.0,-3.4761457443237305,3.4761362075805664,9.722994036565067e-06,2.6877830028533936,0.4627614915370941,0.4627614915370941,0.0,241.2156524658203,249.0,10828.998046875,-0.0,3834.678955078125,1.0,283.1499938964844,287.8027038574219,289.7301940917969,290.5363464355469,293.1499938964844,293.1499938964844,283.1499938964844,18369.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747080206871032,1.0,0.0,0.0,0.5563571453094482,0.5563591122627258,2.0653841303897025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.6533203125,0.0,14.464741706848145,1895.4371337890625,0.0,435.1197509765625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979660,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.7100536227226257,0.2866305410861969,0.2632706761360168,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.9054147601127625,0.6115276217460632,0.582368016242981,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.9141120314598083,0.629347562789917,0.4414515197277069,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.7810885310173035,0.3881121873855591,0.3726125955581665,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.6954677700996399,0.2698516249656677,1.2399276494979858,288.3729553222656,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3169860839844,288.3729553222656,1.0,0.6819853186607361,1.0,1.0,0.0,1.0,-3.4823124408721924,3.482302665710449,9.758111445989924e-06,2.6927685737609863,0.4637577831745147,0.4637577831745147,0.0,244.26333618164065,252.0,10849.650390625,-0.0,3868.20654296875,1.0,283.1499938964844,287.80145263671875,289.7119445800781,290.5188903808594,293.1499938964844,293.1499938964844,283.1499938964844,18345.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751046895980835,1.0,0.0,0.0,0.5575718879699707,0.5575738549232483,2.074412996933006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.149658203125,0.0,14.486849784851074,1895.4371337890625,0.0,436.16156005859375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979720,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.7100536227226257,0.2866305410861969,0.2632706761360168,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.9054147601127625,0.6115276217460632,0.582368016242981,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.9141120314598083,0.629347562789917,0.4414515197277069,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.7810885310173035,0.3881121873855591,0.3726125955581665,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.6954677700996399,0.2698516249656677,1.2399276494979858,288.3729553222656,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3169860839844,288.3729553222656,1.0,0.6819853186607361,1.0,1.0,0.0,1.0,-3.4823124408721924,3.482302665710449,9.758111445989924e-06,2.6927685737609863,0.4637577831745147,0.4637577831745147,0.0,244.26333618164065,252.0,10849.650390625,-0.0,3868.20654296875,1.0,283.1499938964844,287.80145263671875,289.7119445800781,290.5188903808594,293.1499938964844,293.1499938964844,283.1499938964844,18345.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751046895980835,1.0,0.0,0.0,0.5575718879699707,0.5575738549232483,2.074412996933006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.149658203125,0.0,14.486849784851074,1895.4371337890625,0.0,436.16156005859375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979780,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.7081314325332642,0.2866702675819397,0.2634128034114837,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.902471661567688,0.6107890605926514,0.5817927718162537,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.9139115810394288,0.6341992616653442,0.4448943138122558,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.7792208790779114,0.3885175287723541,0.3731066584587097,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.6937038898468018,0.2700704038143158,1.241429567337036,288.3724670410156,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3163757324219,288.3724670410156,1.0,0.6842719912528992,1.0,1.0,0.0,1.0,-3.4883341789245605,3.4883244037628174,9.792431228561329e-06,2.697624921798706,0.4647472500801086,0.4647472500801086,0.0,247.31236267089844,255.0,10870.048828125,-0.0,3901.48779296875,1.0,283.1499938964844,287.8001403808594,289.6961669921875,290.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18321.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475387692451477,1.0,0.0,0.0,0.5587772727012634,0.5587791800498962,2.0833915925777543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.84912109375,0.0,14.508747100830078,1895.4371337890625,0.0,436.9064025878906,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979840,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.7081314325332642,0.2866702675819397,0.2634128034114837,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.902471661567688,0.6107890605926514,0.5817927718162537,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.9139115810394288,0.6341992616653442,0.4448943138122558,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.7792208790779114,0.3885175287723541,0.3731066584587097,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.6937038898468018,0.2700704038143158,1.241429567337036,288.3724670410156,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3163757324219,288.3724670410156,1.0,0.6842719912528992,1.0,1.0,0.0,1.0,-3.4883341789245605,3.4883244037628174,9.792431228561329e-06,2.697624921798706,0.4647472500801086,0.4647472500801086,0.0,247.31236267089844,255.0,10870.048828125,-0.0,3901.48779296875,1.0,283.1499938964844,287.8001403808594,289.6961669921875,290.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18321.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475387692451477,1.0,0.0,0.0,0.5587772727012634,0.5587791800498962,2.0833915925777543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.84912109375,0.0,14.508747100830078,1895.4371337890625,0.0,436.9064025878906,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
