time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11979900,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721923828125,0.707161545753479,0.2866821885108948,0.2634777128696441,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721923828125,0.9010244011878968,0.6104022860527039,0.5814908742904663,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721923828125,0.9137865900993348,0.6365639567375183,0.4465839266777038,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721923828125,0.7782899737358093,0.388710469007492,0.3733454942703247,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721923828125,0.6928249597549438,0.2701752781867981,1.242163896560669,288.3721923828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3157958984375,288.3721923828125,1.0,0.6854040622711182,1.0,1.0,0.0,1.0,-3.4912526607513428,3.4912428855896,9.809077710087877e-06,2.6999752521514893,0.4652389585971832,0.4652389585971832,0.0,248.8424530029297,255.0,10880.10546875,-0.0,3917.968017578125,1.0,283.1499938964844,287.79949951171875,289.6893005371094,290.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,18309.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754869341850281,1.0,0.0,0.0,0.5593759417533875,0.5593778491020203,2.0878582418504266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.2802734375,0.0,14.519606590270996,1895.4371337890625,0.0,437.16790771484375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11979960,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.37188720703125,0.7061898112297058,0.2866886258125305,0.2635379731655121,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3718566894531,0.8995764851570129,0.6100037693977356,0.5811779499053955,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3718566894531,0.913638472557068,0.6388942003250122,0.4482449889183044,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37188720703125,0.7773595452308655,0.388896644115448,0.3735783398151397,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37188720703125,0.6919467449188232,0.2702765464782715,1.242884635925293,288.37188720703125,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3150329589844,288.3718566894531,1.0,0.6865271329879761,1.0,1.0,0.0,1.0,-3.494094133377075,3.494084119796753,9.825291272136384e-06,2.702260971069336,0.4657282829284668,0.4657282829284668,0.0,250.37677001953125,258.0,10890.0478515625,-0.0,3934.30419921875,1.0,283.1499938964844,287.7987976074219,289.68316650390625,290.49151611328125,293.1499938964844,293.1499938964844,283.1499938964844,18297.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755570590496063,1.0,0.0,0.0,0.5599714517593384,0.559973418712616,2.0923062393762848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.759765625,0.0,14.530399322509766,1895.4371337890625,0.0,437.3528137207031,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980020,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3711853027344,0.7042513489723206,0.2866866588592529,0.263645201921463,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3711853027344,0.8966943621635437,0.609178364276886,0.5805239677429199,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3711853027344,0.9133188128471376,0.6435092091560364,0.4515224397182464,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3711853027344,0.7755114436149597,0.3892503678798675,0.3740264773368835,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3711853027344,0.6902012825012207,0.2704687118530273,1.2442810535430908,288.3711853027344,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3133850097656,288.3711853027344,1.0,0.6887475252151489,1.0,1.0,0.0,1.0,-3.499598264694214,3.499588251113892,9.856707038125023e-06,2.7066779136657715,0.4666993618011474,0.4666993618011474,0.0,253.4469451904297,261.0,10909.638671875,-0.0,3966.606201171875,1.0,283.1499938964844,287.7973937988281,289.6731262207031,290.4820861816406,293.1499938964844,293.1499938964844,283.1499938964844,18274.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756015241146087,1.0,0.0,0.0,0.5611525177955627,0.5611544251441956,2.101141305388409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.874755859375,0.0,14.551773071289062,1895.4371337890625,0.0,437.4700622558594,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980080,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3711853027344,0.7042513489723206,0.2866866588592529,0.263645201921463,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3711853027344,0.8966943621635437,0.609178364276886,0.5805239677429199,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3711853027344,0.9133188128471376,0.6435092091560364,0.4515224397182464,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3711853027344,0.7755114436149597,0.3892503678798675,0.3740264773368835,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3711853027344,0.6902012825012207,0.2704687118530273,1.2442810535430908,288.3711853027344,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3133850097656,288.3711853027344,1.0,0.6887475252151489,1.0,1.0,0.0,1.0,-3.499598264694214,3.499588251113892,9.856707038125023e-06,2.7066779136657715,0.4666993618011474,0.4666993618011474,0.0,253.4469451904297,261.0,10909.638671875,-0.0,3966.606201171875,1.0,283.1499938964844,287.7973937988281,289.6731262207031,290.4820861816406,293.1499938964844,293.1499938964844,283.1499938964844,18274.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756015241146087,1.0,0.0,0.0,0.5611525177955627,0.5611544251441956,2.101141305388409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.874755859375,0.0,14.551773071289062,1895.4371337890625,0.0,437.4700622558594,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980140,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.7023274898529053,0.2866660356521606,0.2637355625629425,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.893842339515686,0.6083202362060547,0.5798379778862,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.9130029678344728,0.6480931043624878,0.4547729194164276,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.773688018321991,0.3895804286003113,0.3744522035121918,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.6884778738021851,0.2706482410430908,1.2456198930740356,288.37042236328125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.311767578125,288.37042236328125,1.0,0.6909363269805908,1.0,1.0,0.0,1.0,-3.5049147605896,3.5049049854278564,9.887055966828484e-06,2.710928440093994,0.4676598310470581,0.4676598310470581,0.0,256.5115051269531,264.0,10928.884765625,-0.0,3998.489990234375,1.0,283.1499938964844,287.79595947265625,289.6663818359375,290.475830078125,293.1499938964844,293.1499938964844,283.1499938964844,18250.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755134284496307,1.0,0.0,0.0,0.5623195171356201,0.5623214840888977,2.109889862822456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.247802734375,0.0,14.57285213470459,1895.4371337890625,0.0,437.23773193359375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980200,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.7023274898529053,0.2866660356521606,0.2637355625629425,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.893842339515686,0.6083202362060547,0.5798379778862,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.9130029678344728,0.6480931043624878,0.4547729194164276,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.773688018321991,0.3895804286003113,0.3744522035121918,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.6884778738021851,0.2706482410430908,1.2456198930740356,288.37042236328125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.311767578125,288.37042236328125,1.0,0.6909363269805908,1.0,1.0,0.0,1.0,-3.5049147605896,3.5049049854278564,9.887055966828484e-06,2.710928440093994,0.4676598310470581,0.4676598310470581,0.0,256.5115051269531,264.0,10928.884765625,-0.0,3998.489990234375,1.0,283.1499938964844,287.79595947265625,289.6663818359375,290.475830078125,293.1499938964844,293.1499938964844,283.1499938964844,18250.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755134284496307,1.0,0.0,0.0,0.5623195171356201,0.5623214840888977,2.109889862822456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.247802734375,0.0,14.57285213470459,1895.4371337890625,0.0,437.23773193359375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980260,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.7004202008247375,0.2866276502609253,0.2638100087642669,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.8910244107246399,0.6074332594871521,0.5791244506835938,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9127001762390136,0.6526539325714111,0.458006739616394,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.7718908786773682,0.3898879587650299,0.3748565912246704,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.6867788434028625,0.2708167731761932,1.24690842628479,288.36962890625,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3102722167969,288.36962890625,1.0,0.6930968761444092,1.0,1.0,0.0,1.0,-3.510072708129883,3.51006293296814,9.916497219819576e-06,2.715034484863281,0.4686094224452972,0.4686094224452972,0.0,259.5696716308594,267.0,10947.806640625,-0.0,4030.018798828125,1.0,283.1499938964844,287.7944641113281,289.6632080078125,290.4730529785156,293.1499938964844,293.1499938964844,283.1499938964844,18227.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752887487411499,1.0,0.0,0.0,0.5634721517562866,0.5634741187095642,2.1185483589647447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.927490234375,0.0,14.593629837036133,1895.4371337890625,0.0,436.6458740234375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980320,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.7004202008247375,0.2866276502609253,0.2638100087642669,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.8910244107246399,0.6074332594871521,0.5791244506835938,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9127001762390136,0.6526539325714111,0.458006739616394,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.7718908786773682,0.3898879587650299,0.3748565912246704,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.6867788434028625,0.2708167731761932,1.24690842628479,288.36962890625,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3102722167969,288.36962890625,1.0,0.6930968761444092,1.0,1.0,0.0,1.0,-3.510072708129883,3.51006293296814,9.916497219819576e-06,2.715034484863281,0.4686094224452972,0.4686094224452972,0.0,259.5696716308594,267.0,10947.806640625,-0.0,4030.018798828125,1.0,283.1499938964844,287.7944641113281,289.6632080078125,290.4730529785156,293.1499938964844,293.1499938964844,283.1499938964844,18227.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752887487411499,1.0,0.0,0.0,0.5634721517562866,0.5634741187095642,2.1185483589647447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.927490234375,0.0,14.593629837036133,1895.4371337890625,0.0,436.6458740234375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980380,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.6985288262367249,0.2865719795227051,0.2638689875602722,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.8882405757904053,0.6065195798873901,0.578385591506958,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.912408709526062,0.65719074010849,0.4612241387367248,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.7701188921928406,0.390173465013504,0.3752403259277344,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.6851039528846741,0.2709755301475525,1.248152494430542,288.3688049316406,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3088073730469,288.3688049316406,1.0,0.695231556892395,1.0,1.0,0.0,1.0,-3.5150837898254395,3.515073776245117,9.945089914253911e-06,2.71900486946106,0.469547837972641,0.469547837972641,0.0,262.6230163574219,270.0,10966.41015625,-0.0,4061.2265625,1.0,283.1499938964844,287.7929992675781,289.663818359375,290.4740600585937,293.1499938964844,293.1499938964844,283.1499938964844,18204.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749256074428558,1.0,0.0,0.0,0.5646100044250488,0.5646119713783264,2.1271134187372812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.95361328125,0.0,14.614102363586426,1895.4371337890625,0.0,435.6908874511719,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980440,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.6985288262367249,0.2865719795227051,0.2638689875602722,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.8882405757904053,0.6065195798873901,0.578385591506958,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.912408709526062,0.65719074010849,0.4612241387367248,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.7701188921928406,0.390173465013504,0.3752403259277344,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.6851039528846741,0.2709755301475525,1.248152494430542,288.3688049316406,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3088073730469,288.3688049316406,1.0,0.695231556892395,1.0,1.0,0.0,1.0,-3.5150837898254395,3.515073776245117,9.945089914253911e-06,2.71900486946106,0.469547837972641,0.469547837972641,0.0,262.6230163574219,270.0,10966.41015625,-0.0,4061.2265625,1.0,283.1499938964844,287.7929992675781,289.663818359375,290.4740600585937,293.1499938964844,293.1499938964844,283.1499938964844,18204.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749256074428558,1.0,0.0,0.0,0.5646100044250488,0.5646119713783264,2.1271134187372812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.95361328125,0.0,14.614102363586426,1895.4371337890625,0.0,435.6908874511719,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980500,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.6975887417793274,0.286537617444992,0.2638927102088928,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.8868611454963684,0.6060529947280884,0.5780070424079895,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.9122660756111144,0.6594492793083191,0.4628260731697082,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.7692417502403259,0.3903079926967621,0.3754245042800903,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.6842753291130066,0.2710514068603515,1.2487590312957764,288.3683776855469,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30810546875,288.3683776855469,1.0,0.6962895393371582,1.0,1.0,0.0,1.0,-3.5175352096557617,3.5175251960754395,9.95907248579897e-06,2.720939874649048,0.4700126945972442,0.4700126945972442,0.0,264.1483459472656,270.0,10975.591796875,-0.0,4076.7138671875,1.0,283.1499938964844,287.7922668457031,289.6656799316406,290.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,18193.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746930599212646,1.0,0.0,0.0,0.5651732683181763,0.5651751756668091,2.131359266854816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.109375,0.0,14.624220848083496,1895.4371337890625,0.0,435.08050537109375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980560,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.6966522336006165,0.2864989638328552,0.2639126777648926,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.8854900002479553,0.6055802702903748,0.5776227712631226,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.9121251702308656,0.6617006659507751,0.4644233584403991,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.7683703899383545,0.3904371261596679,0.3756036758422851,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.6834524869918823,0.2711251378059387,1.2493559122085571,288.3679504394531,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.30743408203125,288.3679504394531,1.0,0.6973416209220886,1.0,1.0,0.0,1.0,-3.5199520587921143,3.519942045211792,9.972853149520232e-06,2.7228424549102783,0.4704746901988983,0.4704746901988983,0.0,265.67303466796875,273.0,10984.6953125,-0.0,4092.128173828125,1.0,283.1499938964844,287.79150390625,289.6686096191406,290.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18182.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744255244731903,1.0,0.0,0.0,0.5657327175140381,0.5657346248626709,2.1355809565193343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.36376953125,0.0,14.63426113128662,1895.4371337890625,0.0,434.3793640136719,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980620,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.694789707660675,0.2864089608192444,0.2639414072036743,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.8827723860740662,0.6046168804168701,0.5768373608589172,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.9118466973304749,0.6661811470985413,0.4676026403903961,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.766644299030304,0.3906794488430023,0.3759472072124481,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.6818239092826843,0.2712663114070892,1.250522255897522,288.3670959472656,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3060913085937,288.3670654296875,1.0,0.6994286179542542,1.0,1.0,0.0,1.0,-3.5246827602386475,3.524672746658325,9.999810572480785e-06,2.726550340652466,0.4713899791240692,0.4713899791240692,0.0,268.7210998535156,276.0,11002.6669921875,-0.0,4122.740234375,1.0,283.1499938964844,287.7900085449219,289.6776733398437,290.4884338378906,293.1499938964844,293.1499938964844,283.1499938964844,18159.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737803637981415,1.0,0.0,0.0,0.5668401718139648,0.5668421387672424,2.1439502617681683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.18505859375,0.0,14.654108047485352,1895.4371337890625,0.0,432.6931762695313,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980680,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.694789707660675,0.2864089608192444,0.2639414072036743,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.8827723860740662,0.6046168804168701,0.5768373608589172,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.9118466973304749,0.6661811470985413,0.4676026403903961,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.766644299030304,0.3906794488430023,0.3759472072124481,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.6818239092826843,0.2712663114070892,1.250522255897522,288.3670959472656,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3060913085937,288.3670654296875,1.0,0.6994286179542542,1.0,1.0,0.0,1.0,-3.5246827602386475,3.524672746658325,9.999810572480785e-06,2.726550340652466,0.4713899791240692,0.4713899791240692,0.0,268.7210998535156,276.0,11002.6669921875,-0.0,4122.740234375,1.0,283.1499938964844,287.7900085449219,289.6776733398437,290.4884338378906,293.1499938964844,293.1499938964844,283.1499938964844,18159.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737803637981415,1.0,0.0,0.0,0.5668401718139648,0.5668421387672424,2.1439502617681683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.18505859375,0.0,14.654108047485352,1895.4371337890625,0.0,432.6931762695313,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980740,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.6938263773918152,0.2863553166389465,0.2639502882957458,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.8813719749450684,0.6041064858436584,0.5764201283454895,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.9117028713226318,0.6684983372688293,0.4692472517490387,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.7657551169395447,0.3907968997955322,0.3761178851127624,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.6809857487678528,0.2713364064693451,1.2511143684387207,288.3666381835937,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3053894042969,288.3666076660156,1.0,0.700504720211029,1.0,1.0,0.0,1.0,-3.527087688446045,3.5270776748657227,1.0013503924710676e-05,2.728426456451416,0.471861183643341,0.471861183643341,0.0,270.30548095703125,276.0,11011.8857421875,-0.0,4138.54150390625,1.0,283.1499938964844,287.78924560546875,289.6842346191406,290.4950561523437,293.1499938964844,293.1499938964844,283.1499938964844,18148.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733884036540985,1.0,0.0,0.0,0.567409873008728,0.5674117803573608,2.148261835088761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.909423828125,0.0,14.664300918579102,1895.4371337890625,0.0,431.6720275878906,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980800,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3662109375,0.6929402947425842,0.286301702260971,0.2639549672603607,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3662109375,0.88008713722229,0.6036299467086792,0.5760300159454346,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3662109375,0.9115705490112304,0.6706291437149048,0.4707599580287933,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3662109375,0.7649394273757935,0.3909003138542175,0.3762708008289337,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3662109375,0.680217444896698,0.2713992595672607,1.2516529560089111,288.3662109375,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3047790527344,288.3661804199219,1.0,0.7014927864074707,1.0,1.0,0.0,1.0,-3.52927565574646,3.5292656421661377,1.0025953997683246e-05,2.7301273345947266,0.4722932577133178,0.4722932577133178,0.0,271.767822265625,279.0,11020.3056640625,-0.0,4153.060546875,1.0,283.1499938964844,287.7885437011719,289.6913757324219,290.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,18137.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729895889759063,1.0,0.0,0.0,0.5679318308830261,0.5679337978363037,2.1522163606846334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.4521484375,0.0,14.673632621765137,1895.4371337890625,0.0,430.6355285644531,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980860,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.6911033391952515,0.2861767709255218,0.2639531791210174,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.8774339556694031,0.6026196479797363,0.5752012133598328,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.9112942814826964,0.675041139125824,0.4738931357860565,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.763254702091217,0.3910994827747345,0.3765744864940643,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.6786324977874756,0.2715241014957428,1.252748727798462,288.3651428222656,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.303466796875,288.3651123046875,1.0,0.7035346031188965,1.0,1.0,0.0,1.0,-3.533729314804077,3.533719301223755,1.0051284334622324e-05,2.7335762977600098,0.4731703400611877,0.4731703400611877,0.0,274.81396484375,282.0,11036.8505859375,-0.0,4183.0869140625,1.0,283.1499938964844,287.78692626953125,289.70904541015625,290.5204467773437,293.1499938964844,293.1499938964844,283.1499938964844,18116.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723987281322479,1.0,0.0,0.0,0.5689954161643982,0.568997323513031,2.1602847510848733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.94189453125,0.0,14.69261646270752,1895.4371337890625,0.0,429.1044921875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980920,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.6911033391952515,0.2861767709255218,0.2639531791210174,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.8774339556694031,0.6026196479797363,0.5752012133598328,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.9112942814826964,0.675041139125824,0.4738931357860565,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.763254702091217,0.3910994827747345,0.3765744864940643,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.6786324977874756,0.2715241014957428,1.252748727798462,288.3651428222656,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.303466796875,288.3651123046875,1.0,0.7035346031188965,1.0,1.0,0.0,1.0,-3.533729314804077,3.533719301223755,1.0051284334622324e-05,2.7335762977600098,0.4731703400611877,0.4731703400611877,0.0,274.81396484375,282.0,11036.8505859375,-0.0,4183.0869140625,1.0,283.1499938964844,287.78692626953125,289.70904541015625,290.5204467773437,293.1499938964844,293.1499938964844,283.1499938964844,18116.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723987281322479,1.0,0.0,0.0,0.5689954161643982,0.568997323513031,2.1602847510848733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.94189453125,0.0,14.69261646270752,1895.4371337890625,0.0,429.1044921875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11980980,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36358642578125,0.6892755627632141,0.2860319316387176,0.2639344334602356,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3635559082031,0.8748099207878113,0.6015834808349609,0.5743491649627686,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3635559082031,0.9110127091407776,0.679410994052887,0.4769982099533081,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36358642578125,0.7615869045257568,0.3912745416164398,0.3768564760684967,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36358642578125,0.6770663261413574,0.2716392874717712,1.2538052797317505,288.3635559082031,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3020935058594,288.363525390625,1.0,0.7055529952049255,1.0,1.0,0.0,1.0,-3.53802752494812,3.5380172729492188,1.0075719728774857e-05,2.736890316009521,0.4739886820316314,0.4739886820316314,0.0,277.8615417480469,285.0,11051.0419921875,-0.0,4212.78369140625,1.0,283.1499938964844,287.7849426269531,289.7273864746094,290.5400695800781,293.1499938964844,293.1499938964844,283.1499938964844,18096.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472434252500534,1.0,0.0,0.0,0.5699909925460815,0.5699929594993591,2.1678513206779826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.794189453125,0.0,14.710352897644045,1895.4371337890625,0.0,429.1964111328125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981040,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36358642578125,0.6892755627632141,0.2860319316387176,0.2639344334602356,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3635559082031,0.8748099207878113,0.6015834808349609,0.5743491649627686,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3635559082031,0.9110127091407776,0.679410994052887,0.4769982099533081,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36358642578125,0.7615869045257568,0.3912745416164398,0.3768564760684967,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36358642578125,0.6770663261413574,0.2716392874717712,1.2538052797317505,288.3635559082031,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3020935058594,288.363525390625,1.0,0.7055529952049255,1.0,1.0,0.0,1.0,-3.53802752494812,3.5380172729492188,1.0075719728774857e-05,2.736890316009521,0.4739886820316314,0.4739886820316314,0.0,277.8615417480469,285.0,11051.0419921875,-0.0,4212.78369140625,1.0,283.1499938964844,287.7849426269531,289.7273864746094,290.5400695800781,293.1499938964844,293.1499938964844,283.1499938964844,18096.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472434252500534,1.0,0.0,0.0,0.5699909925460815,0.5699929594993591,2.1678513206779826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.794189453125,0.0,14.710352897644045,1895.4371337890625,0.0,429.1964111328125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981100,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626403808594,0.6883643269538879,0.2859516739845276,0.2639182806015014,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36260986328125,0.8735079169273376,0.6010551452636719,0.5739138722419739,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36260986328125,0.9108685851097108,0.6815788745880127,0.4785391688346863,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36260986328125,0.7607583403587341,0.3913524448871612,0.3769887387752533,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626403808594,0.6762893199920654,0.2716927528381347,1.2543166875839231,288.36260986328125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3013916015625,288.362548828125,1.0,0.7065529227256775,1.0,1.0,0.0,1.0,-3.540112257003784,3.540102243423462,1.0087568625749554e-05,2.738492488861084,0.4743684530258178,0.4743684530258178,0.0,279.38629150390625,285.0,11057.1484375,-0.0,4227.49365234375,1.0,283.1499938964844,287.7838134765625,289.7360534667969,290.5494689941406,293.1499938964844,293.1499938964844,283.1499938964844,18086.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472639799118042,1.0,0.0,0.0,0.5704542398452759,0.5704562067985535,2.1713763231900884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.829833984375,0.0,14.718594551086426,1895.4371337890625,0.0,429.72845458984375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981160,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.361572265625,0.687454879283905,0.2858662009239197,0.2638976275920868,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3615417480469,0.8722125887870789,0.6005200147628784,0.5734723806381226,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3615417480469,0.9107221364974976,0.6837351322174072,0.4800723493099212,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.361572265625,0.7599332332611084,0.3914239406585693,0.3771151304244995,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.6755162477493286,0.2717434465885162,1.2548161745071411,288.361572265625,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3006896972656,288.36151123046875,1.0,0.7075466513633728,1.0,1.0,0.0,1.0,-3.542153835296631,3.5421438217163086,1.0099169230670668e-05,2.740057945251465,0.4747253656387329,0.4747253656387329,0.0,280.91168212890625,288.0,11062.552734375,-0.0,4242.109375,1.0,283.1499938964844,287.7825927734375,289.744140625,290.558349609375,293.1499938964844,293.1499938964844,283.1499938964844,18077.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729175865650177,1.0,0.0,0.0,0.5708907842636108,0.5708926916122437,2.1747007750150263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.571533203125,0.0,14.726353645324709,1895.4371337890625,0.0,430.4486083984375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981220,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.6856414675712585,0.2856799662113189,0.2638428807258606,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.8696423172950745,0.5994299054145813,0.5725708603858948,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.9104220867156982,0.6880124807357788,0.4831146597862243,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7582932114601135,0.3915475606918335,0.3773501515388489,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.673981785774231,0.2718362510204315,1.2557789087295532,288.3591613769531,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.29913330078125,288.3591003417969,1.0,0.7095150351524353,1.0,1.0,0.0,1.0,-3.5461041927337646,3.5460941791534424,1.0121607374458108e-05,2.743077278137207,0.4753602147102356,0.4753602147102356,0.0,283.9640197753906,291.0,11071.0751953125,-0.0,4271.0458984375,1.0,283.1499938964844,287.7799072265625,289.7586364746094,290.5742492675781,293.1499938964844,293.1499938964844,283.1499938964844,18061.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735466837882995,1.0,0.0,0.0,0.5716707706451416,0.5716726779937744,2.1806471295349183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.101318359375,0.0,14.740201950073242,1895.4371337890625,0.0,432.0841064453125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981280,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.6856414675712585,0.2856799662113189,0.2638428807258606,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.8696423172950745,0.5994299054145813,0.5725708603858948,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.9104220867156982,0.6880124807357788,0.4831146597862243,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7582932114601135,0.3915475606918335,0.3773501515388489,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.673981785774231,0.2718362510204315,1.2557789087295532,288.3591613769531,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.29913330078125,288.3591003417969,1.0,0.7095150351524353,1.0,1.0,0.0,1.0,-3.5461041927337646,3.5460941791534424,1.0121607374458108e-05,2.743077278137207,0.4753602147102356,0.4753602147102356,0.0,283.9640197753906,291.0,11071.0751953125,-0.0,4271.0458984375,1.0,283.1499938964844,287.7799072265625,289.7586364746094,290.5742492675781,293.1499938964844,293.1499938964844,283.1499938964844,18061.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735466837882995,1.0,0.0,0.0,0.5716707706451416,0.5716726779937744,2.1806471295349183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.101318359375,0.0,14.740201950073242,1895.4371337890625,0.0,432.0841064453125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981340,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.6838361024856567,0.2854732275009155,0.2637700736522674,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564758300781,0.8671010136604309,0.5983163118362427,0.5716468691825867,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564758300781,0.9101125597953796,0.6922407746315002,0.4861233830451965,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35650634765625,0.756666898727417,0.3916448056697845,0.3775607943534851,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.6724629998207092,0.2719174027442932,1.2566914558410645,288.3564758300781,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2973937988281,288.3564147949219,1.0,0.711457371711731,1.0,1.0,0.0,1.0,-3.5498757362365723,3.54986572265625,1.0143016879737845e-05,2.7459471225738525,0.4758707880973816,0.4758707880973816,0.0,287.0171813964844,294.0,11076.2734375,-0.0,4299.57177734375,1.0,283.1499938964844,287.7770080566406,289.7710876464844,290.5877380371094,293.1499938964844,293.1499938964844,283.1499938964844,18049.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740981161594391,1.0,0.0,0.0,0.5723040103912354,0.5723059177398682,2.1854809517662943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.290771484375,0.0,14.751429557800291,1895.4371337890625,0.0,433.5228271484375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981400,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.6838361024856567,0.2854732275009155,0.2637700736522674,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564758300781,0.8671010136604309,0.5983163118362427,0.5716468691825867,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564758300781,0.9101125597953796,0.6922407746315002,0.4861233830451965,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35650634765625,0.756666898727417,0.3916448056697845,0.3775607943534851,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.6724629998207092,0.2719174027442932,1.2566914558410645,288.3564758300781,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2973937988281,288.3564147949219,1.0,0.711457371711731,1.0,1.0,0.0,1.0,-3.5498757362365723,3.54986572265625,1.0143016879737845e-05,2.7459471225738525,0.4758707880973816,0.4758707880973816,0.0,287.0171813964844,294.0,11076.2734375,-0.0,4299.57177734375,1.0,283.1499938964844,287.7770080566406,289.7710876464844,290.5877380371094,293.1499938964844,293.1499938964844,283.1499938964844,18049.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740981161594391,1.0,0.0,0.0,0.5723040103912354,0.5723059177398682,2.1854809517662943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.290771484375,0.0,14.751429557800291,1895.4371337890625,0.0,433.5228271484375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981460,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6820399761199951,0.2852467596530914,0.2636797726154327,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.8645898699760437,0.5971797108650208,0.5707018971443176,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.9097939133644104,0.6964188814163208,0.4890977442264557,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7550545334815979,0.3917159140110016,0.3777471780776977,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.6709604859352112,0.2719871997833252,1.2575546503067017,288.35357666015625,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.29559326171875,288.3534851074219,1.0,0.7133736610412598,1.0,1.0,0.0,1.0,-3.553471088409424,3.5534610748291016,1.0163415026909206e-05,2.748671054840088,0.476236879825592,0.476236879825592,0.0,290.0703125,297.0,11077.84765625,-0.0,4327.68359375,1.0,283.1499938964844,287.77392578125,289.7820739746094,290.599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18039.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744650423526764,1.0,0.0,0.0,0.5727666020393372,0.57276850938797,2.1890153689696493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.11376953125,0.0,14.759621620178224,1895.4371337890625,0.0,434.4828186035156,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981520,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6820399761199951,0.2852467596530914,0.2636797726154327,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.8645898699760437,0.5971797108650208,0.5707018971443176,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.9097939133644104,0.6964188814163208,0.4890977442264557,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7550545334815979,0.3917159140110016,0.3777471780776977,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.6709604859352112,0.2719871997833252,1.2575546503067017,288.35357666015625,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.29559326171875,288.3534851074219,1.0,0.7133736610412598,1.0,1.0,0.0,1.0,-3.553471088409424,3.5534610748291016,1.0163415026909206e-05,2.748671054840088,0.476236879825592,0.476236879825592,0.0,290.0703125,297.0,11077.84765625,-0.0,4327.68359375,1.0,283.1499938964844,287.77392578125,289.7820739746094,290.599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18039.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744650423526764,1.0,0.0,0.0,0.5727666020393372,0.57276850938797,2.1890153689696493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.11376953125,0.0,14.759621620178224,1895.4371337890625,0.0,434.4828186035156,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981580,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6802540421485901,0.2850013375282287,0.2635726928710937,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8621087074279785,0.5960197448730469,0.5697354078292847,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.9094662070274352,0.7005460262298584,0.4920370876789093,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7534561157226562,0.3917612433433532,0.3779096603393554,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6694745421409607,0.2720461189746856,1.2583701610565186,288.3505249023437,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2936706542969,288.3504333496094,1.0,0.7152641415596008,1.0,1.0,0.0,1.0,-3.5568923950195312,3.55688214302063,1.018281363940332e-05,2.7512521743774414,0.4764391183853149,0.4764391183853149,0.0,293.1230163574219,300.0,11075.51171875,-0.0,4355.37939453125,1.0,283.1499938964844,287.770751953125,289.7920227050781,290.6095275878906,293.1499938964844,293.1499938964844,283.1499938964844,18034.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746342599391937,1.0,0.0,0.0,0.5730353593826294,0.573037326335907,2.191070436197151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.5302734375,0.0,14.764378547668455,1895.4371337890625,0.0,434.92626953125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981640,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6802540421485901,0.2850013375282287,0.2635726928710937,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8621087074279785,0.5960197448730469,0.5697354078292847,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.9094662070274352,0.7005460262298584,0.4920370876789093,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7534561157226562,0.3917612433433532,0.3779096603393554,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6694745421409607,0.2720461189746856,1.2583701610565186,288.3505249023437,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2936706542969,288.3504333496094,1.0,0.7152641415596008,1.0,1.0,0.0,1.0,-3.5568923950195312,3.55688214302063,1.018281363940332e-05,2.7512521743774414,0.4764391183853149,0.4764391183853149,0.0,293.1230163574219,300.0,11075.51171875,-0.0,4355.37939453125,1.0,283.1499938964844,287.770751953125,289.7920227050781,290.6095275878906,293.1499938964844,293.1499938964844,283.1499938964844,18034.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746342599391937,1.0,0.0,0.0,0.5730353593826294,0.573037326335907,2.191070436197151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.5302734375,0.0,14.764378547668455,1895.4371337890625,0.0,434.92626953125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981700,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6793650388717651,0.2848716378211975,0.263512909412384,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.8608793020248413,0.595430850982666,0.569243848323822,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.9092987179756165,0.7025899291038513,0.4934931695461273,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7526620030403137,0.3917740881443023,0.3779817521572113,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6687378287315369,0.2720715701580047,1.2587604522705078,288.34893798828125,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.2926940917969,288.3488464355469,1.0,0.7161996364593506,1.0,1.0,0.0,1.0,-3.558537006378174,3.5585267543792725,1.0192135960096492e-05,2.7524893283843994,0.476471483707428,0.476471483707428,0.0,294.6490783691406,300.0,11072.7646484375,-0.0,4369.0673828125,1.0,283.1499938964844,287.7691650390625,289.7966613769531,290.6141357421875,293.1499938964844,293.1499938964844,283.1499938964844,18033.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474650502204895,1.0,0.0,0.0,0.5730882287025452,0.5730901956558228,2.1914747350137983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.17919921875,0.0,14.765314102172852,1895.4371337890625,0.0,434.9689331054688,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
