time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11981760,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6784790754318237,0.2847376465797424,0.2634493708610534,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8596574664115906,0.5948364734649658,0.5687472820281982,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9091293215751648,0.7046211361885071,0.4949406385421753,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7518715262413025,0.3917809128761291,0.3780481815338135,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6680055856704712,0.2720946073532104,1.2591400146484375,288.3473815917969,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.29168701171875,288.3472595214844,1.0,0.7171290516853333,1.0,1.0,0.0,1.0,-3.560141086578369,3.560130834579468,1.020122454065131e-05,2.7536933422088623,0.476457267999649,0.476457267999649,0.0,296.1749267578125,303.0,11068.9677734375,-0.0,4382.65673828125,1.0,283.1499938964844,287.7675476074219,289.8011169433594,290.6184997558594,293.1499938964844,293.1499938964844,283.1499938964844,18033.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746301174163818,1.0,0.0,0.0,0.5730862021446228,0.5730881094932556,2.1914589254379283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.464599609375,0.0,14.765277862548828,1895.4371337890625,0.0,434.91546630859375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981820,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.6767168641090393,0.2844571769237518,0.2633110880851745,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441772460937,0.8572372794151306,0.5936325192451477,0.5677395462989807,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441772460937,0.908784568309784,0.7086450457572937,0.4978089928627014,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.7503019571304321,0.3917773067951202,0.3781646192073822,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.6665545701980591,0.2721336185932159,1.259868025779724,288.3441772460937,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2896423339844,288.3440856933594,1.0,0.7189695835113525,1.0,1.0,0.0,1.0,-3.563228845596313,3.563218593597412,1.0218715033261104e-05,2.75600528717041,0.4762780666351318,0.4762780666351318,0.0,299.2255554199219,306.0,11058.025390625,-0.0,4409.53857421875,1.0,283.1499938964844,287.7643737792969,289.8094177246094,290.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,18036.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474489152431488,1.0,0.0,0.0,0.5729032158851624,0.5729051232337952,2.1900598667912163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.8681640625,0.0,14.762040138244627,1895.4371337890625,0.0,434.5459899902344,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981880,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.6767168641090393,0.2844571769237518,0.2633110880851745,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441772460937,0.8572372794151306,0.5936325192451477,0.5677395462989807,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441772460937,0.908784568309784,0.7086450457572937,0.4978089928627014,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.7503019571304321,0.3917773067951202,0.3781646192073822,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.6665545701980591,0.2721336185932159,1.259868025779724,288.3441772460937,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2896423339844,288.3440856933594,1.0,0.7189695835113525,1.0,1.0,0.0,1.0,-3.563228845596313,3.563218593597412,1.0218715033261104e-05,2.75600528717041,0.4762780666351318,0.4762780666351318,0.0,299.2255554199219,306.0,11058.025390625,-0.0,4409.53857421875,1.0,283.1499938964844,287.7643737792969,289.8094177246094,290.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,18036.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474489152431488,1.0,0.0,0.0,0.5729032158851624,0.5729051232337952,2.1900598667912163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.8681640625,0.0,14.762040138244627,1895.4371337890625,0.0,434.5459899902344,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11981940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34234619140625,0.6756659746170044,0.2842808961868286,0.2632209360599518,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.8558005094528198,0.5929011702537537,0.5671261548995972,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.9085738658905028,0.7110337615013123,0.4995122849941253,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.749367892742157,0.3917648196220398,0.3782245218753814,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34234619140625,0.6656928658485413,0.2721526026725769,1.2602851390838623,288.3423156738281,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.28839111328125,288.3421936035156,1.0,0.7200621962547302,1.0,1.0,0.0,1.0,-3.565005302429199,3.564995288848877,1.0228774954157416e-05,2.757331609725952,0.4760648012161255,0.4760648012161255,0.0,301.0548095703125,306.0,11049.18359375,-0.0,4425.4765625,1.0,283.1499938964844,287.76251220703125,289.81396484375,290.63043212890625,293.1499938964844,293.1499938964844,283.1499938964844,18041.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743403196334839,1.0,0.0,0.0,0.5726675987243652,0.5726695656776428,2.1882589962274324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.505859375,0.0,14.757869720458984,1895.4371337890625,0.0,434.15625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982000,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.6749684810638428,0.2841604650020599,0.2631582617759704,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.8548493981361389,0.5924106240272522,0.566714346408844,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.9084323644638062,0.7126164436340332,0.5006411075592041,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.7487488985061646,0.3917530179023742,0.3782610595226288,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.6651223301887512,0.2721637189388275,1.2605563402175903,288.341064453125,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.2875366210937,288.3409729003906,1.0,0.7207863926887512,1.0,1.0,0.0,1.0,-3.5661628246307373,3.566152572631836,1.0235328772978391e-05,2.7581944465637207,0.475880354642868,0.475880354642868,0.0,302.2739562988281,309.0,11042.3759765625,-0.0,4436.03466796875,1.0,283.1499938964844,287.76129150390625,289.8168029785156,290.6329040527344,293.1499938964844,293.1499938964844,283.1499938964844,18045.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742191731929779,1.0,0.0,0.0,0.5724605917930603,0.5724624991416931,2.1866769728262625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.616455078125,0.0,14.754202842712402,1895.4371337890625,0.0,433.83929443359375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982060,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.673235297203064,0.2838487029075622,0.2629919052124023,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380126953125,0.8524951338768005,0.5911733508110046,0.5656744837760925,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380126953125,0.9080736041069032,0.7165356278419495,0.5034371614456177,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.7472140192985535,0.3917107880115509,0.3783403038978576,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.663709819316864,0.2721859812736511,1.2612093687057495,288.3380432128906,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2853698730469,288.33795166015625,1.0,0.7225809693336487,1.0,1.0,0.0,1.0,-3.5689563751220703,3.568946123123169,1.0251142157358116e-05,2.7602732181549072,0.4752493500709533,0.4752493500709533,0.0,305.3196716308594,312.0,11021.802734375,-0.0,4462.173828125,1.0,283.1499938964844,287.7583312988281,289.8231811523437,290.6381530761719,293.1499938964844,293.1499938964844,283.1499938964844,18060.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738198518753052,1.0,0.0,0.0,0.5717401504516602,0.571742057800293,2.181176661508744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.638427734375,0.0,14.741432189941406,1895.4371337890625,0.0,432.7962036132813,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982120,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.673235297203064,0.2838487029075622,0.2629919052124023,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380126953125,0.8524951338768005,0.5911733508110046,0.5656744837760925,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380126953125,0.9080736041069032,0.7165356278419495,0.5034371614456177,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.7472140192985535,0.3917107880115509,0.3783403038978576,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.663709819316864,0.2721859812736511,1.2612093687057495,288.3380432128906,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2853698730469,288.33795166015625,1.0,0.7225809693336487,1.0,1.0,0.0,1.0,-3.5689563751220703,3.568946123123169,1.0251142157358116e-05,2.7602732181549072,0.4752493500709533,0.4752493500709533,0.0,305.3196716308594,312.0,11021.802734375,-0.0,4462.173828125,1.0,283.1499938964844,287.7583312988281,289.8231811523437,290.6381530761719,293.1499938964844,293.1499938964844,283.1499938964844,18060.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738198518753052,1.0,0.0,0.0,0.5717401504516602,0.571742057800293,2.181176661508744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.638427734375,0.0,14.741432189941406,1895.4371337890625,0.0,432.7962036132813,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982180,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.335205078125,0.6715183258056641,0.2835229635238647,0.2628129720687866,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.8501744270324707,0.5899221301078796,0.5646214485168457,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.9077085256576538,0.7204024195671082,0.5061970353126526,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.335205078125,0.7456976175308228,0.39165198802948,0.3784038424491882,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.335205078125,0.6623175740242004,0.2722013294696808,1.2618309259414673,288.3351745605469,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2831726074219,288.3350830078125,1.0,0.72435462474823,1.0,1.0,0.0,1.0,-3.5716185569763184,3.571608304977417,1.0266212484566497e-05,2.7622499465942383,0.4743686020374298,0.4743686020374298,0.0,308.3627624511719,315.0,10996.060546875,-0.0,4487.9775390625,1.0,283.1499938964844,287.7555847167969,289.8285217285156,290.6419677734375,293.1499938964844,293.1499938964844,283.1499938964844,18081.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732798933982849,1.0,0.0,0.0,0.5707213282585144,0.5707232356071472,2.1734098964998345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.845947265625,0.0,14.723341941833496,1895.4371337890625,0.0,431.3897399902344,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982240,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.335205078125,0.6715183258056641,0.2835229635238647,0.2628129720687866,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.8501744270324707,0.5899221301078796,0.5646214485168457,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.9077085256576538,0.7204024195671082,0.5061970353126526,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.335205078125,0.7456976175308228,0.39165198802948,0.3784038424491882,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.335205078125,0.6623175740242004,0.2722013294696808,1.2618309259414673,288.3351745605469,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2831726074219,288.3350830078125,1.0,0.72435462474823,1.0,1.0,0.0,1.0,-3.5716185569763184,3.571608304977417,1.0266212484566497e-05,2.7622499465942383,0.4743686020374298,0.4743686020374298,0.0,308.3627624511719,315.0,10996.060546875,-0.0,4487.9775390625,1.0,283.1499938964844,287.7555847167969,289.8285217285156,290.6419677734375,293.1499938964844,293.1499938964844,283.1499938964844,18081.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732798933982849,1.0,0.0,0.0,0.5707213282585144,0.5707232356071472,2.1734098964998345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.845947265625,0.0,14.723341941833496,1895.4371337890625,0.0,431.3897399902344,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982300,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.6706660985946655,0.2833551168441772,0.2627189457416534,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.8490265607833862,0.5892916321754456,0.5640902519226074,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.9075235724449158,0.7223158478736877,0.507563054561615,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.7449463605880737,0.3916166424751282,0.3784299492835998,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.6616291999816895,0.2722066342830658,1.2621310949325562,288.3338317871094,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.28204345703125,288.3337707519531,1.0,0.725233793258667,1.0,1.0,0.0,1.0,-3.572902202606201,3.5728919506073,1.027347934723366e-05,2.763201713562012,0.4738275408744812,0.4738275408744812,0.0,309.8832397460937,315.0,10981.1376953125,-0.0,4500.7578125,1.0,283.1499938964844,287.7543029785156,289.8307800292969,290.643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18093.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729505181312561,1.0,0.0,0.0,0.5700910687446594,0.5700929760932922,2.1686123119479817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.22802734375,0.0,14.712133407592772,1895.4371337890625,0.0,430.5341491699219,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982360,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.6698184013366699,0.2831842303276062,0.2626222372055053,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3325500488281,0.8478870391845703,0.5886582136154175,0.5635562539100647,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3325500488281,0.9073373079299928,0.7242165207862854,0.5089203715324402,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33258056640625,0.744199812412262,0.3915777206420898,0.3784526586532593,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.6609461307525635,0.2722106575965881,1.2624253034591677,288.3325500488281,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.28094482421875,288.3324890136719,1.0,0.7261083126068115,1.0,1.0,0.0,1.0,-3.57415771484375,3.574147224426269,1.0280587048328016e-05,2.764131784439087,0.4732200801372528,0.4732200801372528,0.0,311.40313720703125,303.0,10964.869140625,-0.0,4513.46533203125,1.0,283.1499938964844,287.75311279296875,289.8327941894531,290.6443176269531,293.1499938964844,293.1499938964844,283.1499938964844,18108.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725825488567352,1.0,0.0,0.0,0.5693811774253845,0.5693830847740173,2.1632148516914643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.1435546875,0.0,14.699492454528809,1895.4371337890625,0.0,429.5802612304688,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982420,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291931152344,0.6715590357780457,0.2828500866889953,0.2621652483940124,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291320800781,0.8497236967086792,0.5873897075653076,0.5622063875198364,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291320800781,0.912034034729004,0.7279884815216064,0.5114073157310486,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32916259765625,0.7462031245231628,0.3914973437786102,0.3782145380973816,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291931152344,0.6628972291946411,0.2722237706184387,1.2616994380950928,288.3291320800781,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.27880859375,288.3290100097656,1.0,0.7237776517868042,1.0,1.0,0.0,1.0,-3.5738208293914795,3.573810577392578,1.0278569789079484e-05,2.763843059539795,0.471782237291336,0.471782237291336,0.0,307.2829895019531,291.0,10925.125,-0.0,4487.3896484375,1.0,283.1499938964844,287.7503967285156,289.83599853515625,290.6451110839844,293.1499938964844,293.1499938964844,283.1499938964844,18142.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717262685298919,1.0,0.0,0.0,0.5676980018615723,0.5676999688148499,2.1504444447373323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.04296875,0.0,14.669453620910645,1895.4371337890625,0.0,427.3687744140625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982480,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291931152344,0.6715590357780457,0.2828500866889953,0.2621652483940124,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291320800781,0.8497236967086792,0.5873897075653076,0.5622063875198364,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291320800781,0.912034034729004,0.7279884815216064,0.5114073157310486,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32916259765625,0.7462031245231628,0.3914973437786102,0.3782145380973816,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291931152344,0.6628972291946411,0.2722237706184387,1.2616994380950928,288.3291320800781,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.27880859375,288.3290100097656,1.0,0.7237776517868042,1.0,1.0,0.0,1.0,-3.5738208293914795,3.573810577392578,1.0278569789079484e-05,2.763843059539795,0.471782237291336,0.471782237291336,0.0,307.2829895019531,291.0,10925.125,-0.0,4487.3896484375,1.0,283.1499938964844,287.7503967285156,289.83599853515625,290.6451110839844,293.1499938964844,293.1499938964844,283.1499938964844,18142.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717262685298919,1.0,0.0,0.0,0.5676980018615723,0.5676999688148499,2.1504444447373323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.04296875,0.0,14.669453620910645,1895.4371337890625,0.0,427.3687744140625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982540,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.6753582954406738,0.2825564444065094,0.261595755815506,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.8540025949478149,0.5861414074897766,0.5607197284698486,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.919991672039032,0.7317392230033875,0.5137651562690735,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.7503017783164978,0.3914390802383423,0.3778407871723175,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.6668496131896973,0.2722735702991485,1.2603906393051147,288.3251342773437,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.27703857421875,288.32501220703125,1.0,0.7196488976478577,1.0,1.0,0.0,1.0,-3.572160243988037,3.572149991989136,1.0268814548908267e-05,2.7624847888946533,0.4700137376785278,0.4700137376785278,0.0,299.25653076171875,279.0,10877.9697265625,-0.0,4433.892578125,1.0,283.1499938964844,287.747314453125,289.837890625,290.6440124511719,293.1499938964844,293.1499938964844,283.1499938964844,18184.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706508219242096,1.0,0.0,0.0,0.565613865852356,0.5656157732009888,2.1346837186797533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.0048828125,0.0,14.632128715515137,1895.4371337890625,0.0,424.6076049804688,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982600,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.6753582954406738,0.2825564444065094,0.261595755815506,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.8540025949478149,0.5861414074897766,0.5607197284698486,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.919991672039032,0.7317392230033875,0.5137651562690735,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.7503017783164978,0.3914390802383423,0.3778407871723175,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.6668496131896973,0.2722735702991485,1.2603906393051147,288.3251342773437,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.27703857421875,288.32501220703125,1.0,0.7196488976478577,1.0,1.0,0.0,1.0,-3.572160243988037,3.572149991989136,1.0268814548908267e-05,2.7624847888946533,0.4700137376785278,0.4700137376785278,0.0,299.25653076171875,279.0,10877.9697265625,-0.0,4433.892578125,1.0,283.1499938964844,287.747314453125,289.837890625,290.6440124511719,293.1499938964844,293.1499938964844,283.1499938964844,18184.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706508219242096,1.0,0.0,0.0,0.565613865852356,0.5656157732009888,2.1346837186797533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.0048828125,0.0,14.632128715515137,1895.4371337890625,0.0,424.6076049804688,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982660,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.680436372756958,0.2823000848293304,0.2609902322292328,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.8598063588142395,0.584915280342102,0.5591794848442078,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.930027723312378,0.7354692816734314,0.5160538554191589,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214111328125,0.755730390548706,0.3914047181606293,0.3774152994155884,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.6720715761184692,0.2723633944988251,1.2589075565338137,288.3214111328125,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.27557373046875,288.3212585449219,1.0,0.7145626544952393,1.0,1.0,0.0,1.0,-3.5700361728668213,3.57002592086792,1.0256383575324436e-05,2.760761976242065,0.4679076969623565,0.4679076969623565,0.0,289.3202819824219,267.0,10824.03515625,-0.0,4367.55126953125,1.0,283.1499938964844,287.7444763183594,289.838623046875,290.6411437988281,293.1499938964844,293.1499938964844,283.1499938964844,18234.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693215489387512,1.0,0.0,0.0,0.5631179809570312,0.5631199479103088,2.1158859553338526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.495361328125,0.0,14.587249755859377,1895.4371337890625,0.0,421.2196044921875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982720,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.680436372756958,0.2823000848293304,0.2609902322292328,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.8598063588142395,0.584915280342102,0.5591794848442078,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.930027723312378,0.7354692816734314,0.5160538554191589,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214111328125,0.755730390548706,0.3914047181606293,0.3774152994155884,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.6720715761184692,0.2723633944988251,1.2589075565338137,288.3214111328125,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.27557373046875,288.3212585449219,1.0,0.7145626544952393,1.0,1.0,0.0,1.0,-3.5700361728668213,3.57002592086792,1.0256383575324436e-05,2.760761976242065,0.4679076969623565,0.4679076969623565,0.0,289.3202819824219,267.0,10824.03515625,-0.0,4367.55126953125,1.0,283.1499938964844,287.7444763183594,289.838623046875,290.6411437988281,293.1499938964844,293.1499938964844,283.1499938964844,18234.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693215489387512,1.0,0.0,0.0,0.5631179809570312,0.5631199479103088,2.1158859553338526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.495361328125,0.0,14.587249755859377,1895.4371337890625,0.0,421.2196044921875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982780,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.6864599585533142,0.2820742130279541,0.2603769600391388,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182067871094,0.8667696118354797,0.5837097764015198,0.5576204657554626,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31817626953125,0.9413899779319764,0.7391760945320129,0.5182983875274658,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182067871094,0.7621888518333435,0.3913914859294891,0.3769719004631042,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.6782566905021667,0.2724898159503937,1.2574102878570557,288.3182067871094,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2742919921875,288.3180847167969,1.0,0.7089729905128479,1.0,1.0,0.0,1.0,-3.567788362503052,3.5677781105041504,1.024324410536792e-05,2.758941650390625,0.4654537439346313,0.4654537439346313,0.0,278.4014892578125,255.0,10763.41796875,-0.0,4294.970703125,1.0,283.1499938964844,287.7421569824219,289.8382568359375,290.6366271972656,293.1499938964844,293.1499938964844,283.1499938964844,18293.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677368402481079,1.0,0.0,0.0,0.5601950883865356,0.5601970553398132,2.0939779687978444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.639404296875,0.0,14.53445053100586,1895.4371337890625,0.0,417.216064453125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982840,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.6864599585533142,0.2820742130279541,0.2603769600391388,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182067871094,0.8667696118354797,0.5837097764015198,0.5576204657554626,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31817626953125,0.9413899779319764,0.7391760945320129,0.5182983875274658,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182067871094,0.7621888518333435,0.3913914859294891,0.3769719004631042,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.6782566905021667,0.2724898159503937,1.2574102878570557,288.3182067871094,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2742919921875,288.3180847167969,1.0,0.7089729905128479,1.0,1.0,0.0,1.0,-3.567788362503052,3.5677781105041504,1.024324410536792e-05,2.758941650390625,0.4654537439346313,0.4654537439346313,0.0,278.4014892578125,255.0,10763.41796875,-0.0,4294.970703125,1.0,283.1499938964844,287.7421569824219,289.8382568359375,290.6366271972656,293.1499938964844,293.1499938964844,283.1499938964844,18293.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677368402481079,1.0,0.0,0.0,0.5601950883865356,0.5601970553398132,2.0939779687978444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.639404296875,0.0,14.53445053100586,1895.4371337890625,0.0,417.216064453125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982900,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31689453125,0.6897751688957214,0.2819710671901703,0.2600716054439544,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.8706369996070862,0.5831142663955688,0.5568395256996155,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.9473834037780762,0.7410194873809814,0.5194076895713806,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.7657653093338013,0.3913920223712921,0.3767488002777099,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31689453125,0.6816647052764893,0.2725656032562256,1.2566801309585571,288.3168640136719,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.2737121582031,288.3167724609375,1.0,0.7060655951499939,1.0,1.0,0.0,1.0,-3.566669225692749,3.566658973693848,1.0236704838462174e-05,2.75803542137146,0.4640903174877167,0.4640903174877167,0.0,272.7302551269531,255.0,10730.54296875,-0.0,4257.4375,1.0,283.1499938964844,287.74127197265625,289.83770751953125,290.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,18325.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668501913547516,1.0,0.0,0.0,0.5585652589797974,0.558567225933075,2.0818109902620563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.821533203125,0.0,14.50489902496338,1895.4371337890625,0.0,414.9928588867188,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11982960,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.6932744383811951,0.2818735241889953,0.2597682774066925,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.874746561050415,0.5825231671333313,0.5560594201087952,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157043457031,0.9534966349601746,0.7428559064865112,0.5205098390579224,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7695616483688354,0.3913968205451965,0.3765264749526977,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.6852666139602661,0.2726488709449768,1.2559685707092283,288.31573486328125,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.2731628417969,288.3156433105469,1.0,0.7031105160713196,1.0,1.0,0.0,1.0,-3.565567970275879,3.565557718276977,1.0230271982436534e-05,2.757143259048462,0.4626364409923553,0.4626364409923553,0.0,266.97430419921875,243.0,10695.96875,-0.0,4219.458984375,1.0,283.1499938964844,287.74053955078125,289.8369140625,290.6305847167969,293.1499938964844,293.1499938964844,283.1499938964844,18360.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659056961536407,1.0,0.0,0.0,0.5568233728408813,0.5568253397941589,2.068847315683797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.42431640625,0.0,14.47323226928711,1895.4371337890625,0.0,412.63763427734375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983020,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140563964844,0.700803816318512,0.2816933393478393,0.2591692805290222,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.8836881518363953,0.581353485584259,0.5545045733451843,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.9658717513084412,0.7465074062347412,0.5226945877075195,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.777813196182251,0.3914184272289276,0.3760867416858673,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140563964844,0.6930349469184875,0.2728357911109924,1.254607915878296,288.31402587890625,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2721252441406,288.31396484375,1.0,0.6971015930175781,1.0,1.0,0.0,1.0,-3.563439130783081,3.56342887878418,1.021783464238979e-05,2.75541615486145,0.4594588279724121,0.4594588279724121,0.0,255.30078125,231.0,10621.7265625,-0.0,4142.78076171875,1.0,283.1499938964844,287.7396545410156,289.8345947265625,290.623046875,293.1499938964844,293.1499938964844,283.1499938964844,18436.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638557434082031,1.0,0.0,0.0,0.5530039668083191,0.5530059337615967,2.0405627410013952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.89501953125,0.0,14.403502464294434,1895.4371337890625,0.0,407.5717468261719,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983080,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140563964844,0.700803816318512,0.2816933393478393,0.2591692805290222,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.8836881518363953,0.581353485584259,0.5545045733451843,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.9658717513084412,0.7465074062347412,0.5226945877075195,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.777813196182251,0.3914184272289276,0.3760867416858673,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140563964844,0.6930349469184875,0.2728357911109924,1.254607915878296,288.31402587890625,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2721252441406,288.31396484375,1.0,0.6971015930175781,1.0,1.0,0.0,1.0,-3.563439130783081,3.56342887878418,1.021783464238979e-05,2.75541615486145,0.4594588279724121,0.4594588279724121,0.0,255.30078125,231.0,10621.7265625,-0.0,4142.78076171875,1.0,283.1499938964844,287.7396545410156,289.8345947265625,290.623046875,293.1499938964844,293.1499938964844,283.1499938964844,18436.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638557434082031,1.0,0.0,0.0,0.5530039668083191,0.5530059337615967,2.0405627410013952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.89501953125,0.0,14.403502464294434,1895.4371337890625,0.0,407.5717468261719,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983140,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133850097656,0.7063289880752563,0.2815816700458526,0.258768767118454,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.8903375864028931,0.5805677771568298,0.5534529089927673,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.97425639629364,0.7489731311798096,0.5241658091545105,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133850097656,0.7839438319206238,0.3914422988891601,0.3757930397987366,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133850097656,0.6987504959106445,0.2729779183864593,1.2537354230880735,288.3133544921875,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2714538574219,288.3133239746094,1.0,0.6929608583450317,1.0,1.0,0.0,1.0,-3.562058925628662,3.5620486736297607,1.0209770152869169e-05,2.7542946338653564,0.457082986831665,0.457082986831665,0.0,247.2814483642578,231.0,10567.2001953125,-0.0,4090.373291015625,1.0,283.1499938964844,287.7394714355469,289.8323974609375,290.6170349121094,293.1499938964844,293.1499938964844,283.1499938964844,18493.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623352885246277,1.0,0.0,0.0,0.550137996673584,0.5501400232315063,2.019467082448045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.830078125,0.0,14.350927352905272,1895.4371337890625,0.0,403.8544616699219,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983200,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132019042969,0.7090393900871277,0.281531810760498,0.258582204580307,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132019042969,0.8936303853988647,0.5802004933357239,0.5529598593711853,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132019042969,0.978158175945282,0.7501287460327148,0.5248545408248901,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132019042969,0.7869781851768494,0.3914559483528137,0.3756565451622009,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132019042969,0.7015613913536072,0.2730485498905182,1.253339409828186,288.3132019042969,288.5652160644531,291.2344970703125,286.842529296875,291.23486328125,297.2711486816406,288.31317138671875,1.0,0.6910016536712646,1.0,1.0,0.0,1.0,-3.561429023742676,3.5614187717437744,1.0206089427811094e-05,2.753782033920288,0.45590740442276,0.45590740442276,0.0,243.4947967529297,219.0,10540.443359375,-0.0,4065.697998046875,1.0,283.1499938964844,287.7395324707031,289.8312072753906,290.61395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18521.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615874290466308,1.0,0.0,0.0,0.5487172603607178,0.5487192273139954,2.0090499930347505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.9580078125,0.0,14.324787139892578,1895.4371337890625,0.0,402.0384826660156,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983260,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.7176098823547363,0.2813877761363983,0.2580081820487976,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.9046610593795776,0.5790644288063049,0.5514278411865234,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.9900556206703186,0.7537193298339844,0.5269909501075745,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.7971130609512329,0.3915097713470459,0.3752385675907135,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.7108314633369446,0.2732857763767242,1.2521673440933228,288.3132629394531,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2702331542969,288.3132629394531,1.0,0.6848424673080444,1.0,1.0,0.0,1.0,-3.5595524311065674,3.559542179107666,1.0195117283728903e-05,2.7522518634796143,0.4519742131233215,0.4519742131233215,0.0,231.62039184570312,207.0,10451.943359375,-0.0,3988.630126953125,1.0,283.1499938964844,287.7402648925781,289.82672119140625,290.60321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18615.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590950310230255,1.0,0.0,0.0,0.5439513921737671,0.5439534187316895,1.9743024992635583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.560546875,0.0,14.236746788024902,1895.4371337890625,0.0,396.0444946289063,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983320,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.7176098823547363,0.2813877761363983,0.2580081820487976,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.9046610593795776,0.5790644288063049,0.5514278411865234,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.9900556206703186,0.7537193298339844,0.5269909501075745,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.7971130609512329,0.3915097713470459,0.3752385675907135,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.7108314633369446,0.2732857763767242,1.2521673440933228,288.3132629394531,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2702331542969,288.3132629394531,1.0,0.6848424673080444,1.0,1.0,0.0,1.0,-3.5595524311065674,3.559542179107666,1.0195117283728903e-05,2.7522518634796143,0.4519742131233215,0.4519742131233215,0.0,231.62039184570312,207.0,10451.943359375,-0.0,3988.630126953125,1.0,283.1499938964844,287.7402648925781,289.82672119140625,290.60321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18615.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590950310230255,1.0,0.0,0.0,0.5439513921737671,0.5439534187316895,1.9743024992635583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.560546875,0.0,14.236746788024902,1895.4371337890625,0.0,396.0444946289063,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983380,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.7261450290679932,0.2812526226043701,0.2574658989906311,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.9171754121780396,0.5779377222061157,0.5499296188354492,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.9990000128746032,0.7573439478874207,0.5268643498420715,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.8077504634857178,0.3915728628635406,0.3748539686203003,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.7199392318725586,0.2735389471054077,1.251184344291687,288.3139953613281,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2695007324219,288.3138732910156,1.0,0.6785076260566711,1.0,1.0,0.0,1.0,-3.555461883544922,3.5554516315460205,1.0172078873438297e-05,2.7492265701293945,0.4476490318775177,0.4476490318775177,0.0,220.139404296875,195.0,10354.123046875,-0.0,3908.197021484375,1.0,283.1499938964844,287.7417907714844,289.8210754394531,290.5907897949219,293.1499938964844,293.1499938964844,283.1499938964844,18718.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563691318035126,1.0,0.0,0.0,0.5386953949928284,0.5386974215507507,1.9363326941856943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.57763671875,0.0,14.13905906677246,1895.4371337890625,0.0,389.5899658203125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983440,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.7261450290679932,0.2812526226043701,0.2574658989906311,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.9171754121780396,0.5779377222061157,0.5499296188354492,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.9990000128746032,0.7573439478874207,0.5268643498420715,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.8077504634857178,0.3915728628635406,0.3748539686203003,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.7199392318725586,0.2735389471054077,1.251184344291687,288.3139953613281,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2695007324219,288.3138732910156,1.0,0.6785076260566711,1.0,1.0,0.0,1.0,-3.555461883544922,3.5554516315460205,1.0172078873438297e-05,2.7492265701293945,0.4476490318775177,0.4476490318775177,0.0,220.139404296875,195.0,10354.123046875,-0.0,3908.197021484375,1.0,283.1499938964844,287.7417907714844,289.8210754394531,290.5907897949219,293.1499938964844,293.1499938964844,283.1499938964844,18718.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563691318035126,1.0,0.0,0.0,0.5386953949928284,0.5386974215507507,1.9363326941856943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.57763671875,0.0,14.13905906677246,1895.4371337890625,0.0,389.5899658203125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983500,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7293197512626648,0.281150609254837,0.2572385966777801,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.9220566153526306,0.5773399472236633,0.5492283701896667,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.9990000128746032,0.7597976922988892,0.5192619562149048,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31109619140625,0.8116613626480103,0.39157235622406,0.3747096657752991,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7232910394668579,0.2736397981643677,1.2509350776672363,288.3110656738281,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.27154541015625,288.3106994628906,1.0,0.674763023853302,1.0,1.0,0.0,1.0,-3.5445895195007324,3.544579267501831,1.0110114089911804e-05,2.7408742904663086,0.4452810287475586,0.4452810287475586,0.0,215.5962677001953,195.0,10292.71875,-0.0,3853.139404296875,1.0,283.1499938964844,287.7414855957031,289.8177490234375,290.5837707519531,293.1499938964844,293.1499938964844,283.1499938964844,18774.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454911470413208,1.0,0.0,0.0,0.5358325839042664,0.535834550857544,1.91580671327074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.333740234375,0.0,14.08560848236084,1895.4371337890625,0.0,386.1808166503906,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983560,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.7327739000320435,0.2810382544994354,0.2569848299026489,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067321777344,0.9274516701698304,0.5767281651496887,0.5484975576400757,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30670166015625,0.9990000128746032,0.76295006275177,0.510856568813324,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067932128906,0.8158118724822998,0.3915606141090393,0.3745384514331817,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.7268986701965332,0.2737440168857574,1.2506036758422852,288.3067321777344,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2769775390625,288.30633544921875,1.0,0.6707562208175659,1.0,1.0,0.0,1.0,-3.5326924324035645,3.532682418823242,1.004226396617014e-05,2.7316391468048096,0.4427566826343536,0.4427566826343536,0.0,210.7879180908203,183.0,10228.5263671875,-0.0,3794.069580078125,1.0,283.1499938964844,287.7396545410156,289.8139038085937,290.57574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18833.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533469378948211,1.0,0.0,0.0,0.5327646732330322,0.5327666997909546,1.893931589336261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.677001953125,0.0,14.028151512145996,1895.4371337890625,0.0,382.55419921875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
