time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11983620,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.740622341632843,0.2808060944080353,0.2564442157745361,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.9396432042121888,0.5754843354225159,0.5469897985458374,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.9990000128746032,0.7705215215682983,0.4925644695758819,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.824927031993866,0.3915110230445862,0.3741492033004761,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.7350011467933655,0.2739845216274261,1.2499550580978394,288.2978820800781,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2930908203125,288.2974853515625,1.0,0.6621499061584473,1.0,1.0,0.0,1.0,-3.506978273391724,3.5069684982299805,9.896373740048148e-06,2.711672067642212,0.4372794032096863,0.4372794032096863,0.0,200.5780639648437,171.0,10091.6572265625,-0.0,3668.7626953125,1.0,283.1499938964844,287.7353820800781,289.804443359375,290.55694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18963.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497705996036529,1.0,0.0,0.0,0.5260905623435974,0.5260925889015198,1.8467773088559625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.446044921875,0.0,13.902573585510254,1895.4371337890625,0.0,374.3875122070313,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983680,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.740622341632843,0.2808060944080353,0.2564442157745361,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.9396432042121888,0.5754843354225159,0.5469897985458374,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.9990000128746032,0.7705215215682983,0.4925644695758819,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.824927031993866,0.3915110230445862,0.3741492033004761,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.7350011467933655,0.2739845216274261,1.2499550580978394,288.2978820800781,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2930908203125,288.2974853515625,1.0,0.6621499061584473,1.0,1.0,0.0,1.0,-3.506978273391724,3.5069684982299805,9.896373740048148e-06,2.711672067642212,0.4372794032096863,0.4372794032096863,0.0,200.5780639648437,171.0,10091.6572265625,-0.0,3668.7626953125,1.0,283.1499938964844,287.7353820800781,289.804443359375,290.55694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18963.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497705996036529,1.0,0.0,0.0,0.5260905623435974,0.5260925889015198,1.8467773088559625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.446044921875,0.0,13.902573585510254,1895.4371337890625,0.0,374.3875122070313,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983740,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2896728515625,0.7498674988746643,0.280584841966629,0.255891352891922,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.28955078125,0.9532907605171204,0.5742365121841431,0.5454546809196472,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28955078125,0.9990000128746032,0.7792729735374451,0.4725894033908844,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28961181640625,0.8353172540664673,0.3914363384246826,0.3737154006958008,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2896728515625,0.7444619536399841,0.274280846118927,1.2494577169418335,288.2895812988281,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.3132629394531,288.2891845703125,1.0,0.6529427170753479,1.0,1.0,0.0,1.0,-3.479320526123047,3.479310750961304,9.74063550529536e-06,2.69019103050232,0.4312232434749603,0.4312232434749603,0.0,189.83364868164065,189.0,9943.3623046875,-0.0,3537.302001953125,1.0,283.1499938964844,287.7317810058594,289.7933959960937,290.53533935546875,293.1499938964844,293.1499938964844,283.1499938964844,19106.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455365240573883,1.0,0.0,0.0,0.5186944603919983,0.5186965465545654,1.795216064692795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.153564453125,0.0,13.762578010559082,1895.4371337890625,0.0,364.9348449707031,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983800,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2896728515625,0.7498674988746643,0.280584841966629,0.255891352891922,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.28955078125,0.9532907605171204,0.5742365121841431,0.5454546809196472,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28955078125,0.9990000128746032,0.7792729735374451,0.4725894033908844,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28961181640625,0.8353172540664673,0.3914363384246826,0.3737154006958008,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2896728515625,0.7444619536399841,0.274280846118927,1.2494577169418335,288.2895812988281,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.3132629394531,288.2891845703125,1.0,0.6529427170753479,1.0,1.0,0.0,1.0,-3.479320526123047,3.479310750961304,9.74063550529536e-06,2.69019103050232,0.4312232434749603,0.4312232434749603,0.0,189.83364868164065,189.0,9943.3623046875,-0.0,3537.302001953125,1.0,283.1499938964844,287.7317810058594,289.7933959960937,290.53533935546875,293.1499938964844,293.1499938964844,283.1499938964844,19106.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455365240573883,1.0,0.0,0.0,0.5186944603919983,0.5186965465545654,1.795216064692795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.153564453125,0.0,13.762578010559082,1895.4371337890625,0.0,364.9348449707031,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983860,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.7503374814987183,0.2804578244686126,0.2557320892810821,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29248046875,0.953467607498169,0.5730911493301392,0.5443283319473267,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29248046875,0.9990000128746032,0.7873362302780151,0.4713723361492157,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923889160156,0.8359578251838684,0.391434758901596,0.3736681938171386,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.745375394821167,0.2747019827365875,1.25108802318573,288.2924499511719,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.3295288085937,288.2929077148437,1.0,0.6532610058784485,1.0,1.0,0.0,1.0,-3.478166341781616,3.478156566619873,9.732440048537684e-06,2.6886584758758545,0.4247728586196899,0.4247728586196899,0.0,189.1785583496093,207.0,9811.765625,-0.0,3530.677001953125,1.0,283.1499938964844,287.7336120605469,289.7816772460937,290.512451171875,293.1499938964844,293.1499938964844,283.1499938964844,19259.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407415688037872,1.0,0.0,0.0,0.51075679063797,0.5107588171958923,1.7406911467787722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.221435546875,0.0,13.61150360107422,1895.4371337890625,0.0,354.501953125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983920,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.7503374814987183,0.2804578244686126,0.2557320892810821,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29248046875,0.953467607498169,0.5730911493301392,0.5443283319473267,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29248046875,0.9990000128746032,0.7873362302780151,0.4713723361492157,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923889160156,0.8359578251838684,0.391434758901596,0.3736681938171386,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.745375394821167,0.2747019827365875,1.25108802318573,288.2924499511719,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.3295288085937,288.2929077148437,1.0,0.6532610058784485,1.0,1.0,0.0,1.0,-3.478166341781616,3.478156566619873,9.732440048537684e-06,2.6886584758758545,0.4247728586196899,0.4247728586196899,0.0,189.1785583496093,207.0,9811.765625,-0.0,3530.677001953125,1.0,283.1499938964844,287.7336120605469,289.7816772460937,290.512451171875,293.1499938964844,293.1499938964844,283.1499938964844,19259.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407415688037872,1.0,0.0,0.0,0.51075679063797,0.5107588171958923,1.7406911467787722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.221435546875,0.0,13.61150360107422,1895.4371337890625,0.0,354.501953125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11983980,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.7445807456970215,0.2803669571876526,0.255851536989212,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3086242675781,0.944285213947296,0.5720376968383789,0.5435367226600647,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3086853027344,0.9990000128746032,0.792517364025116,0.4831524789333343,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085021972656,0.8297308683395386,0.3914919197559356,0.3739241659641266,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.7401756644248962,0.2751417756080627,1.2540898323059082,288.30859375,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.329833984375,288.30938720703125,1.0,0.6590801477432251,1.0,1.0,0.0,1.0,-3.495429277420044,3.4954192638397217,9.828661859501152e-06,2.701772689819336,0.4181285202503204,0.4181285202503204,0.0,195.47862243652344,225.0,9689.4345703125,-0.0,3610.03564453125,1.0,283.1499938964844,287.7455444335937,289.7709655761719,290.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,19416.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358165562152862,1.0,0.0,0.0,0.5025790333747864,0.5025811195373535,1.685397066353289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3100.763671875,0.0,13.455120086669922,1895.4371337890625,0.0,344.073486328125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984040,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.7445807456970215,0.2803669571876526,0.255851536989212,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3086242675781,0.944285213947296,0.5720376968383789,0.5435367226600647,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3086853027344,0.9990000128746032,0.792517364025116,0.4831524789333343,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085021972656,0.8297308683395386,0.3914919197559356,0.3739241659641266,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.7401756644248962,0.2751417756080627,1.2540898323059082,288.30859375,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.329833984375,288.30938720703125,1.0,0.6590801477432251,1.0,1.0,0.0,1.0,-3.495429277420044,3.4954192638397217,9.828661859501152e-06,2.701772689819336,0.4181285202503204,0.4181285202503204,0.0,195.47862243652344,225.0,9689.4345703125,-0.0,3610.03564453125,1.0,283.1499938964844,287.7455444335937,289.7709655761719,290.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,19416.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358165562152862,1.0,0.0,0.0,0.5025790333747864,0.5025811195373535,1.685397066353289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3100.763671875,0.0,13.455120086669922,1895.4371337890625,0.0,344.073486328125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984100,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3191223144531,0.7403737902641296,0.2803188264369964,0.2559709250926971,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194580078125,0.9374324083328248,0.5715317130088806,0.5432249307632446,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.9990000128746032,0.7941369414329529,0.4921838343143463,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3193054199219,0.8251120448112488,0.3915367722511291,0.3741298913955688,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3191223144531,0.7362443804740906,0.2753445506095886,1.2558306455612185,288.3194274902344,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.3250427246094,288.3203430175781,1.0,0.6634080410003662,1.0,1.0,0.0,1.0,-3.508397102355957,3.508387327194214,9.901543307933023e-06,2.7117295265197754,0.4147381782531738,0.4147381782531738,0.0,200.39764404296875,225.0,9629.3447265625,-0.0,3671.24462890625,1.0,283.1499938964844,287.7537536621094,289.7660217285156,290.48150634765625,293.1499938964844,293.1499938964844,283.1499938964844,19496.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334560930728912,1.0,0.0,0.0,0.4984106123447418,0.4984157085418701,1.6575553374309493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3080.015380859375,0.0,13.37522315979004,1895.4371337890625,0.0,339.1744384765625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984160,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.7356740236282349,0.2802627384662628,0.2561143636703491,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314819335937,0.92963045835495,0.5710325837135315,0.5429524779319763,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.9990000128746032,0.7952039837837219,0.5026560425758362,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.8198773264884949,0.3915896415710449,0.3743749260902405,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.7317996025085449,0.2755294740200043,1.2576467990875244,288.3314514160156,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.3177185058594,288.3324584960937,1.0,0.6683993935585022,1.0,1.0,0.0,1.0,-3.5233142375946045,3.5233042240142822,9.985803444578778e-06,2.7232162952423096,0.4113043844699859,0.4113043844699859,0.0,206.20095825195312,228.0,9568.9736328125,-0.0,3743.048095703125,1.0,283.1499938964844,287.7629089355469,289.7611389160156,290.4719543457031,293.1499938964844,293.1499938964844,283.1499938964844,19576.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312059581279754,1.0,0.0,0.0,0.4941762387752533,0.4942788183689117,1.629510570921866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.559326171875,0.0,13.295737266540527,1895.4371337890625,0.0,334.5622863769531,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984220,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.7293882966041565,0.2800880074501037,0.2562440037727356,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.9190081357955932,0.5700023770332336,0.5422778725624084,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.9990000128746032,0.7967231273651123,0.5170963406562805,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.8127853870391846,0.3916754722595215,0.3747427761554718,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.7259193658828735,0.2758110165596008,1.2603689432144165,288.353759765625,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.3008117675781,288.35455322265625,1.0,0.6749135255813599,1.0,1.0,0.0,1.0,-3.54376482963562,3.5437545776367188,1.0102691703650636e-05,2.7392513751983643,0.4042304456233978,0.4042304456233978,0.0,214.39663696289065,231.0,9430.912109375,-0.0,3843.840576171875,1.0,283.1499938964844,287.781494140625,289.7506103515625,290.45220947265625,293.1499938964844,293.1499938964844,283.1499938964844,19729.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270152151584625,1.0,0.0,0.0,0.4851927757263183,0.4871123135089874,1.5708044642792632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3016.509521484375,0.0,13.157771110534668,1895.4371337890625,0.0,326.1181335449219,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984280,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.7293882966041565,0.2800880074501037,0.2562440037727356,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.9190081357955932,0.5700023770332336,0.5422778725624084,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.9990000128746032,0.7967231273651123,0.5170963406562805,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.8127853870391846,0.3916754722595215,0.3747427761554718,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.7259193658828735,0.2758110165596008,1.2603689432144165,288.353759765625,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.3008117675781,288.35455322265625,1.0,0.6749135255813599,1.0,1.0,0.0,1.0,-3.54376482963562,3.5437545776367188,1.0102691703650636e-05,2.7392513751983643,0.4042304456233978,0.4042304456233978,0.0,214.39663696289065,231.0,9430.912109375,-0.0,3843.840576171875,1.0,283.1499938964844,287.781494140625,289.7506103515625,290.45220947265625,293.1499938964844,293.1499938964844,283.1499938964844,19729.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270152151584625,1.0,0.0,0.0,0.4851927757263183,0.4871123135089874,1.5708044642792632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3016.509521484375,0.0,13.157771110534668,1895.4371337890625,0.0,326.1181335449219,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984340,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7257791757583618,0.2799323797225952,0.256268560886383,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.9129851460456848,0.5692086815834045,0.5417030453681946,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.369873046875,0.9990000128746032,0.7980027794837952,0.5255253911018372,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.8086535930633545,0.3917428851127624,0.374972254037857,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7225737571716309,0.2759910821914673,1.2620009183883667,288.3697509765625,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2900085449219,288.3705444335937,1.0,0.6788188815116882,1.0,1.0,0.0,1.0,-3.555485963821411,3.5554757118225098,1.0169791494263336e-05,2.7483692169189453,0.3986465632915497,0.3986465632915497,0.0,219.26307678222656,231.0,9311.3046875,-0.0,3903.134521484375,1.0,283.1499938964844,287.794921875,289.7407531738281,290.434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19825.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239132106304168,1.0,0.0,0.0,0.4775626063346863,0.483947217464447,1.5217878512885363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.908203125,0.0,13.096747398376465,1895.4371337890625,0.0,319.98565673828125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984400,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.724777102470398,0.2798826992511749,0.2562693059444427,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.9113404154777528,0.5689590573310852,0.5415157675743103,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750915527344,0.9990000128746032,0.7984392046928406,0.5278767347335815,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.8074973225593567,0.3917664587497711,0.3750405609607696,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.7216508984565735,0.2760467529296875,1.2624765634536743,288.375,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2870178222656,288.37579345703125,1.0,0.6799120306968689,1.0,1.0,0.0,1.0,-3.5587453842163086,3.5587353706359863,1.0188490705331787e-05,2.750904321670532,0.3968491554260254,0.3968491554260254,0.0,220.63287353515625,234.0,9270.826171875,-0.0,3919.789306640625,1.0,283.1499938964844,287.7992858886719,289.7371826171875,290.4286804199219,293.1499938964844,293.1499938964844,283.1499938964844,19850.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229023456573486,1.0,0.0,0.0,0.474992424249649,0.4834716022014618,1.5054517632506762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.03857421875,0.0,13.087573051452637,1895.4371337890625,0.0,318.0081481933594,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984460,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39703369140625,0.7209497690200806,0.2795057892799377,0.2561632394790649,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973693847656,0.9053162336349488,0.567758321762085,0.5406294465065002,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974609375,0.9990000128746032,0.8002210259437561,0.5366921424865723,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.397216796875,0.8030864000320435,0.3917019665241241,0.3752201199531555,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39703369140625,0.7181380987167358,0.2760988771915436,1.2638853788375854,288.3973388671875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.274658203125,288.39813232421875,1.0,0.6838918924331665,1.0,1.0,0.0,1.0,-3.5700721740722656,3.5700619220733643,1.0253650543745609e-05,2.759732246398926,0.3891494870185852,0.3891494870185852,0.0,225.77642822265625,237.0,9087.7626953125,-0.0,3980.221923828125,1.0,283.1499938964844,287.8185119628906,289.7195129394531,290.3994140625,293.1499938964844,293.1499938964844,283.1499938964844,19936.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41842120885849,1.0,0.0,0.0,0.4635711014270782,0.4836810529232025,1.4339242682126496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2907.219482421875,0.0,13.091612815856934,1895.4371337890625,0.0,309.3622741699219,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984520,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39703369140625,0.7209497690200806,0.2795057892799377,0.2561632394790649,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973693847656,0.9053162336349488,0.567758321762085,0.5406294465065002,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974609375,0.9990000128746032,0.8002210259437561,0.5366921424865723,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.397216796875,0.8030864000320435,0.3917019665241241,0.3752201199531555,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39703369140625,0.7181380987167358,0.2760988771915436,1.2638853788375854,288.3973388671875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.274658203125,288.39813232421875,1.0,0.6838918924331665,1.0,1.0,0.0,1.0,-3.5700721740722656,3.5700619220733643,1.0253650543745609e-05,2.759732246398926,0.3891494870185852,0.3891494870185852,0.0,225.77642822265625,237.0,9087.7626953125,-0.0,3980.221923828125,1.0,283.1499938964844,287.8185119628906,289.7195129394531,290.3994140625,293.1499938964844,293.1499938964844,283.1499938964844,19936.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41842120885849,1.0,0.0,0.0,0.4635711014270782,0.4836810529232025,1.4339242682126496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2907.219482421875,0.0,13.091612815856934,1895.4371337890625,0.0,309.3622741699219,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984580,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4186096191406,0.7173073887825012,0.2788937091827392,0.2558170258998871,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189147949219,0.9000967144966125,0.566333532333374,0.5395038723945618,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189758300781,0.9990000128746032,0.8018336892127991,0.5445927977561951,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.7990229725837708,0.3914005160331726,0.3751493990421295,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185791015625,0.7147703766822815,0.2758784890174866,1.2639528512954712,288.4188842773437,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2619934082031,288.41961669921875,1.0,0.687118649482727,1.0,1.0,0.0,1.0,-3.577806234359741,3.57779598236084,1.0298273082298692e-05,2.765764236450196,0.3810365796089172,0.3810365796089172,0.0,230.33680725097656,240.0,8885.248046875,-0.0,4028.09765625,1.0,283.1499938964844,287.8378295898437,289.6971435546875,290.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,20007.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413278728723526,1.0,0.0,0.0,0.4513459801673889,0.48562091588974,1.3592916126015098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2841.002197265625,0.0,13.129022598266602,1895.4371337890625,0.0,299.6712951660156,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984640,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4186096191406,0.7173073887825012,0.2788937091827392,0.2558170258998871,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189147949219,0.9000967144966125,0.566333532333374,0.5395038723945618,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189758300781,0.9990000128746032,0.8018336892127991,0.5445927977561951,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.7990229725837708,0.3914005160331726,0.3751493990421295,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185791015625,0.7147703766822815,0.2758784890174866,1.2639528512954712,288.4188842773437,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2619934082031,288.41961669921875,1.0,0.687118649482727,1.0,1.0,0.0,1.0,-3.577806234359741,3.57779598236084,1.0298273082298692e-05,2.765764236450196,0.3810365796089172,0.3810365796089172,0.0,230.33680725097656,240.0,8885.248046875,-0.0,4028.09765625,1.0,283.1499938964844,287.8378295898437,289.6971435546875,290.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,20007.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413278728723526,1.0,0.0,0.0,0.4513459801673889,0.48562091588974,1.3592916126015098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2841.002197265625,0.0,13.129022598266602,1895.4371337890625,0.0,299.6712951660156,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984700,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4288024902344,0.7155368328094482,0.278529942035675,0.2555813193321228,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4291076660156,0.8976581692695618,0.5655654072761536,0.5388780832290649,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42919921875,0.9990000128746032,0.8025672435760498,0.5482720732688904,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4289855957031,0.7971042394638062,0.3911899924278259,0.3750464022159576,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4288024902344,0.7131215929985046,0.27569580078125,1.2636059522628784,288.4290771484375,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2556457519531,288.4298095703125,1.0,0.6885169744491577,1.0,1.0,0.0,1.0,-3.5806562900543213,3.58064603805542,1.0314739483874291e-05,2.767986536026001,0.3767995834350586,0.3767995834350586,0.0,232.445556640625,240.0,8778.6171875,-0.0,4048.407958984375,1.0,283.1499938964844,287.8471374511719,289.68438720703125,290.3437194824219,293.1499938964844,293.1499938964844,283.1499938964844,20043.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103850424289703,1.0,0.0,0.0,0.4450430870056152,0.4866413474082947,1.321592613123812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2805.834228515625,0.0,13.148694038391112,1895.4371337890625,0.0,294.32086181640625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984760,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.43865966796875,0.7137892842292786,0.2781360149383545,0.2553137838840484,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4389343261719,0.8953039050102234,0.5647676587104797,0.5382198095321655,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.43902587890625,0.9990000128746032,0.8032500743865967,0.5518034100532532,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4388122558594,0.7952495217323303,0.3909481465816498,0.374908834695816,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.43865966796875,0.711487352848053,0.2754746973514557,1.2630603313446045,288.4389038085937,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.249267578125,288.4396057128906,1.0,0.6898010969161987,1.0,1.0,0.0,1.0,-3.582970142364502,3.5829598903656006,1.0328118150937373e-05,2.7697904109954834,0.3724303245544433,0.3724303245544433,0.0,234.4618682861328,243.0,8668.916015625,-0.0,4066.782470703125,1.0,283.1499938964844,287.8561706542969,289.6708068847656,290.3225402832031,293.1499938964844,293.1499938964844,283.1499938964844,20080.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072679281234741,1.0,0.0,0.0,0.4386358261108398,0.4875414073467254,1.2838127894099216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.564208984375,0.0,13.166040420532228,1895.4371337890625,0.0,288.6359558105469,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984820,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45538330078125,0.7106972336769104,0.277369350194931,0.2547708749771118,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4556579589844,0.8912743926048279,0.5632809400558472,0.5369774699211121,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45574951171875,0.9990000128746032,0.8043383955955505,0.5578033328056335,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4555358886719,0.7920697331428528,0.39045050740242,0.374592125415802,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45538330078125,0.7085809111595154,0.2749995589256286,1.261677384376526,288.4556579589844,289.1189880371094,290.78790283203125,286.6788330078125,290.7886657714844,297.23797607421875,288.456298828125,1.0,0.6918604969978333,1.0,1.0,0.0,1.0,-3.5859925746917725,3.585982084274292,1.0345606824557764e-05,2.7721476554870605,0.3642838895320892,0.3642838895320892,0.0,237.87583923339844,243.0,8465.984375,-0.0,4095.6015625,1.0,283.1499938964844,287.8716125488281,289.64501953125,290.2824401855469,293.1499938964844,293.1499938964844,283.1499938964844,20150.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011873304843902,1.0,0.0,0.0,0.4269483089447021,0.4887489974498749,1.2163093643380309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2702.384521484375,0.0,13.18930721282959,1895.4371337890625,0.0,277.76763916015625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984880,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4573669433594,0.7103208899497986,0.2772713005542755,0.2547000050544739,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576416015625,0.890796422958374,0.5630956888198853,0.5368216633796692,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.45770263671875,0.9990000128746032,0.8044585585594177,0.5584920048713684,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.45751953125,0.791691780090332,0.3903848528861999,0.3745482563972473,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4573669433594,0.7082259058952332,0.2749355435371399,1.2614781856536863,288.4576110839844,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2366027832031,288.458251953125,1.0,0.6920915246009827,1.0,1.0,0.0,1.0,-3.586261034011841,3.5862507820129395,1.0347167517466003e-05,2.7723588943481445,0.3632644712924957,0.3632644712924957,0.0,238.27798461914065,246.0,8440.7666015625,-0.0,4098.763671875,1.0,283.1499938964844,287.8734436035156,289.64178466796875,290.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,20159.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004078507423401,1.0,0.0,0.0,0.425508975982666,0.488857239484787,1.2081224909366028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2694.0244140625,0.0,13.191391944885254,1895.4371337890625,0.0,276.3944702148437,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11984940,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.47479248046875,0.7065573930740356,0.276311457157135,0.2540092170238495,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.8861426711082458,0.5613273978233337,0.5353426933288574,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.47509765625,0.9989932775497437,0.8055680394172668,0.5631263256072998,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47491455078125,0.7879753708839417,0.3897232413291931,0.3741037845611572,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747619628906,0.7047073245048523,0.2742810845375061,1.2594119310379028,288.4750061035156,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.22442626953125,288.4755554199219,1.0,0.6939753890037537,1.0,1.0,0.0,1.0,-3.586214542388916,3.586204290390014,1.0347105671826284e-05,2.772397041320801,0.3534793555736542,0.3534793555736542,0.0,242.162109375,249.0,8199.7666015625,-0.0,4122.421875,1.0,283.1499938964844,287.8898010253906,289.6107788085937,290.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,20247.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928260207176208,1.0,0.0,0.0,0.4119251668453216,0.4895770847797394,1.1322181414641364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.568603515625,0.0,13.205256462097168,1895.4371337890625,0.0,263.2585754394531,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985000,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.47479248046875,0.7065573930740356,0.276311457157135,0.2540092170238495,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.8861426711082458,0.5613273978233337,0.5353426933288574,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.47509765625,0.9989932775497437,0.8055680394172668,0.5631263256072998,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47491455078125,0.7879753708839417,0.3897232413291931,0.3741037845611572,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747619628906,0.7047073245048523,0.2742810845375061,1.2594119310379028,288.4750061035156,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.22442626953125,288.4755554199219,1.0,0.6939753890037537,1.0,1.0,0.0,1.0,-3.586214542388916,3.586204290390014,1.0347105671826284e-05,2.772397041320801,0.3534793555736542,0.3534793555736542,0.0,242.162109375,249.0,8199.7666015625,-0.0,4122.421875,1.0,283.1499938964844,287.8898010253906,289.6107788085937,290.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,20247.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928260207176208,1.0,0.0,0.0,0.4119251668453216,0.4895770847797394,1.1322181414641364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.568603515625,0.0,13.205256462097168,1895.4371337890625,0.0,263.2585754394531,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985060,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4902648925781,0.7024844884872437,0.2752581536769867,0.2532473504543304,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4905090332031,0.8812224864959717,0.5594620704650879,0.5337873101234436,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4905700683594,0.9963261485099792,0.8070049285888672,0.5644320249557495,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49041748046875,0.7839932441711426,0.3889635801315307,0.3735813498497009,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4902648925781,0.7008918523788452,0.2735224664211273,1.2569321393966677,288.490478515625,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2145690917969,288.4909973144531,1.0,0.6953282952308655,1.0,1.0,0.0,1.0,-3.5813889503479004,3.581378698348999,1.0319334251107648e-05,2.768686294555664,0.3430035710334778,0.3430035710334778,0.0,246.1929473876953,252.0,7944.60791015625,-0.0,4134.3916015625,1.0,283.1499938964844,287.9049377441406,289.57781982421875,290.1781311035156,293.1499938964844,293.1499938964844,283.1499938964844,20340.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846218287944793,1.0,0.0,0.0,0.3978105187416076,0.4898495078086853,1.0559579877167382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.62353515625,0.0,13.21050262451172,1895.4371337890625,0.0,249.45155334472656,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985120,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4902648925781,0.7024844884872437,0.2752581536769867,0.2532473504543304,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4905090332031,0.8812224864959717,0.5594620704650879,0.5337873101234436,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4905700683594,0.9963261485099792,0.8070049285888672,0.5644320249557495,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49041748046875,0.7839932441711426,0.3889635801315307,0.3735813498497009,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4902648925781,0.7008918523788452,0.2735224664211273,1.2569321393966677,288.490478515625,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2145690917969,288.4909973144531,1.0,0.6953282952308655,1.0,1.0,0.0,1.0,-3.5813889503479004,3.581378698348999,1.0319334251107648e-05,2.768686294555664,0.3430035710334778,0.3430035710334778,0.0,246.1929473876953,252.0,7944.60791015625,-0.0,4134.3916015625,1.0,283.1499938964844,287.9049377441406,289.57781982421875,290.1781311035156,293.1499938964844,293.1499938964844,283.1499938964844,20340.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846218287944793,1.0,0.0,0.0,0.3978105187416076,0.4898495078086853,1.0559579877167382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.62353515625,0.0,13.21050262451172,1895.4371337890625,0.0,249.45155334472656,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985180,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057678222656,0.6986896991729736,0.2741370499134063,0.2524058520793915,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.8767262697219849,0.5575233697891235,0.5321434736251831,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060729980469,0.9938905239105223,0.8086320757865906,0.5656529068946838,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5058898925781,0.7803575992584229,0.3881272971630096,0.3729678690433502,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057678222656,0.6973505020141602,0.2726895809173584,1.2540236711502075,288.5059814453125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2064514160156,288.5065002441406,1.0,0.6963781714439392,1.0,1.0,0.0,1.0,-3.575630187988281,3.575619697570801,1.028614497045055e-05,2.764224052429199,0.3318103849887848,0.3318103849887848,0.0,249.8207550048828,255.0,7678.2626953125,-0.0,4141.4091796875,1.0,283.1499938964844,287.9197082519531,289.54278564453125,290.1239929199219,293.1499938964844,293.1499938964844,283.1499938964844,20438.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758082091808319,1.0,0.0,0.0,0.3831569850444793,0.4898382425308227,9.80507852688106e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2442.57177734375,0.0,13.210286140441896,1895.4371337890625,0.0,235.01744079589844,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985240,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057678222656,0.6986896991729736,0.2741370499134063,0.2524058520793915,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.8767262697219849,0.5575233697891235,0.5321434736251831,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060729980469,0.9938905239105223,0.8086320757865906,0.5656529068946838,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5058898925781,0.7803575992584229,0.3881272971630096,0.3729678690433502,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057678222656,0.6973505020141602,0.2726895809173584,1.2540236711502075,288.5059814453125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2064514160156,288.5065002441406,1.0,0.6963781714439392,1.0,1.0,0.0,1.0,-3.575630187988281,3.575619697570801,1.028614497045055e-05,2.764224052429199,0.3318103849887848,0.3318103849887848,0.0,249.8207550048828,255.0,7678.2626953125,-0.0,4141.4091796875,1.0,283.1499938964844,287.9197082519531,289.54278564453125,290.1239929199219,293.1499938964844,293.1499938964844,283.1499938964844,20438.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758082091808319,1.0,0.0,0.0,0.3831569850444793,0.4898382425308227,9.80507852688106e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2442.57177734375,0.0,13.210286140441896,1895.4371337890625,0.0,235.01744079589844,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985300,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.51373291015625,0.6968596577644348,0.2735540866851806,0.2519612908363342,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51397705078125,0.8745861649513245,0.5565299987792969,0.5312949419021606,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140380859375,0.9927374720573424,0.8094365000724792,0.5662662386894226,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5138854980469,0.7786255478858948,0.387683242559433,0.3726327419281006,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51373291015625,0.6956454515457153,0.272248238325119,1.2524393796920776,288.51397705078125,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2026062011719,288.5144958496094,1.0,0.6968269944190979,1.0,1.0,0.0,1.0,-3.572503566741944,3.572493314743042,1.026814879878657e-05,2.761801481246948,0.3259325623512268,0.3259325623512268,0.0,251.538314819336,255.0,7541.0029296875,-0.0,4143.66796875,1.0,283.1499938964844,287.92730712890625,289.5245056152344,290.0957946777344,293.1499938964844,293.1499938964844,283.1499938964844,20488.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711630403995514,1.0,0.0,0.0,0.3756304085254669,0.489759087562561,9.44012956693996e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.190185546875,0.0,13.20876121520996,1895.4371337890625,0.0,227.5491943359375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985360,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218505859375,0.6950563192367554,0.2729574143886566,0.251503050327301,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5220947265625,0.8724943995475769,0.555522084236145,0.5304312109947205,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5221862792969,0.9916031956672668,0.8102218508720398,0.5668678879737854,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5220031738281,0.7769301533699036,0.3872233927249908,0.3722812235355377,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218505859375,0.6939660906791687,0.2717915773391723,1.2507795095443726,288.5220947265625,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.1988525390625,288.52264404296875,1.0,0.6972378492355347,1.0,1.0,0.0,1.0,-3.5692179203033447,3.569207668304444,1.0249253136862537e-05,2.7592554092407227,0.3198682069778442,0.3198682069778442,0.0,253.21682739257807,258.0,7401.27490234375,-0.0,4145.263671875,1.0,283.1499938964844,287.9350891113281,289.5057678222656,290.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,20538.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663638830184936,1.0,0.0,0.0,0.3679831326007843,0.4896486401557922,9.086952523773562e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2351.01318359375,0.0,13.206634521484377,1895.4371337890625,0.0,219.91793823242188,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985420,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5385131835937,0.6915025115013123,0.2717241644859314,0.2505484819412231,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53875732421875,0.8684190511703491,0.5534643530845642,0.5286619067192078,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.538818359375,0.9893575310707092,0.8117251992225647,0.5680259466171265,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53863525390625,0.7736178040504456,0.3862582743167877,0.3715327978134155,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5385131835937,0.6906565427780151,0.2708338499069214,1.2472491264343262,288.5387268066406,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1915283203125,288.539306640625,1.0,0.697966992855072,1.0,1.0,0.0,1.0,-3.562187433242798,3.5621771812438965,1.0208881576545537e-05,2.753807544708252,0.3071727156639099,0.3071727156639099,0.0,256.4960021972656,261.0,7115.17431640625,-0.0,4146.759765625,1.0,283.1499938964844,287.95147705078125,289.4670104980469,290.00738525390625,293.1499938964844,293.1499938964844,283.1499938964844,20639.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563124537467956,1.0,0.0,0.0,0.352358728647232,0.4893584847450256,8.419132058179457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.516357421875,0.0,13.20104694366455,1895.4371337890625,0.0,204.1556091308593,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
