time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985480,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5385131835937,0.6915025115013123,0.2717241644859314,0.2505484819412231,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53875732421875,0.8684190511703491,0.5534643530845642,0.5286619067192078,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.538818359375,0.9893575310707092,0.8117251992225647,0.5680259466171265,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53863525390625,0.7736178040504456,0.3862582743167877,0.3715327978134155,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5385131835937,0.6906565427780151,0.2708338499069214,1.2472491264343262,288.5387268066406,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1915283203125,288.539306640625,1.0,0.697966992855072,1.0,1.0,0.0,1.0,-3.562187433242798,3.5621771812438965,1.0208881576545537e-05,2.753807544708252,0.3071727156639099,0.3071727156639099,0.0,256.4960021972656,261.0,7115.17431640625,-0.0,4146.759765625,1.0,283.1499938964844,287.95147705078125,289.4670104980469,290.00738525390625,293.1499938964844,293.1499938964844,283.1499938964844,20639.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563124537467956,1.0,0.0,0.0,0.352358728647232,0.4893584847450256,8.419132058179457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.516357421875,0.0,13.20104694366455,1895.4371337890625,0.0,204.1556091308593,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985540,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.55279541015625,0.6885513663291931,0.2706473469734192,0.2497088760137558,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5530700683594,0.8650802969932556,0.5516929030418396,0.5271342396736145,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531311035156,0.987471044063568,0.8129128813743591,0.5689472556114197,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5529479980469,0.7708929777145386,0.3854013085365295,0.370859295129776,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.55279541015625,0.6879071593284607,0.2699843645095825,1.2440757751464844,288.55303955078125,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1854553222656,288.5536193847656,1.0,0.6984995603561401,1.0,1.0,0.0,1.0,-3.5558207035064697,3.5558104515075684,1.0172388101636898e-05,2.748873949050904,0.2959087789058685,0.2959087789058685,0.0,259.1993408203125,261.0,6868.9091796875,-0.0,4146.48095703125,1.0,283.1499938964844,287.9662475585937,289.43328857421875,289.9556579589844,293.1499938964844,293.1499938964844,283.1499938964844,20724.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474083840847015,1.0,0.0,0.0,0.3389300405979156,0.4890652298927307,7.897027032299775e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2175.21337890625,0.0,13.195398330688477,1895.4371337890625,0.0,190.36251831054688,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985600,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5555419921875,0.6879915595054626,0.2704380452632904,0.2495451420545578,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5558166503906,0.8644514083862305,0.5513510704040527,0.5268390774726868,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.555908203125,0.9871102571487428,0.8131310939788818,0.5691172480583191,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5556945800781,0.7703785300254822,0.3852332830429077,0.3707264959812164,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5555419921875,0.6873853802680969,0.269817978143692,1.2434505224227903,288.5557861328125,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.184326171875,288.5563659667969,1.0,0.69859379529953,1.0,1.0,0.0,1.0,-3.554561376571656,3.554551124572754,1.0165178537135944e-05,2.74789834022522,0.2937003970146179,0.2937003970146179,0.0,259.7108154296875,264.0,6821.48193359375,-0.0,4146.2841796875,1.0,283.1499938964844,287.9691772460937,289.4267578125,289.9456481933594,293.1499938964844,293.1499938964844,283.1499938964844,20740.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456662595272064,1.0,0.0,0.0,0.3363448679447174,0.4890062510967254,7.801379986460688e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2159.55908203125,0.0,13.194262504577637,1895.4371337890625,0.0,187.6749267578125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985660,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5728759765625,0.6845043897628784,0.2690988779067993,0.2484940439462661,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5731201171875,0.8605650067329407,0.5491816997528076,0.5249634981155396,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5732116699219,0.9848381876945496,0.8144353032112122,0.5701389908790588,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5730285644531,0.7671894431114197,0.3841480910778045,0.3698634207248688,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5728759765625,0.6841335296630859,0.26874440908432,1.239391803741455,288.5731201171875,289.6138000488281,290.3888854980469,286.4413452148437,290.389892578125,297.17724609375,288.5736694335937,1.0,0.6991338729858398,1.0,1.0,0.0,1.0,-3.54634976387024,3.546339511871338,1.0118225873156916e-05,2.741535425186157,0.2794266641139984,0.2794266641139984,0.0,262.8901672363281,267.0,6521.8603515625,-0.0,4144.04833984375,1.0,283.1499938964844,287.98858642578125,289.3852844238281,289.8821105957031,293.1499938964844,293.1499938964844,283.1499938964844,20840.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3344477415084839,1.0,0.0,0.0,0.3200119733810425,0.4886246919631958,7.228649234747308e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2060.6865234375,0.0,13.186912536621094,1895.4371337890625,0.0,170.39169311523438,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985720,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5728759765625,0.6845043897628784,0.2690988779067993,0.2484940439462661,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5731201171875,0.8605650067329407,0.5491816997528076,0.5249634981155396,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5732116699219,0.9848381876945496,0.8144353032112122,0.5701389908790588,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5730285644531,0.7671894431114197,0.3841480910778045,0.3698634207248688,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5728759765625,0.6841335296630859,0.26874440908432,1.239391803741455,288.5731201171875,289.6138000488281,290.3888854980469,286.4413452148437,290.389892578125,297.17724609375,288.5736694335937,1.0,0.6991338729858398,1.0,1.0,0.0,1.0,-3.54634976387024,3.546339511871338,1.0118225873156916e-05,2.741535425186157,0.2794266641139984,0.2794266641139984,0.0,262.8901672363281,267.0,6521.8603515625,-0.0,4144.04833984375,1.0,283.1499938964844,287.98858642578125,289.3852844238281,289.8821105957031,293.1499938964844,293.1499938964844,283.1499938964844,20840.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3344477415084839,1.0,0.0,0.0,0.3200119733810425,0.4886246919631958,7.228649234747308e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2060.6865234375,0.0,13.186912536621094,1895.4371337890625,0.0,170.39169311523438,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985780,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902099609375,0.6810312867164612,0.2677060961723327,0.2473954558372497,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904541015625,0.8567445874214172,0.546954870223999,0.5230348110198975,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5905456542969,0.9825278520584106,0.8156353235244751,0.5710898637771606,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7640379071235657,0.3830015957355499,0.3689434230327606,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902099609375,0.6808914542198181,0.2676133513450622,1.2350778579711914,288.5904541015625,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1702575683594,288.59100341796875,1.0,0.6995962262153625,1.0,1.0,0.0,1.0,-3.5375561714172363,3.537546157836914,1.006806814984884e-05,2.734722375869751,0.2643321454524994,0.2643321454524994,0.0,266.0505676269531,270.0,6218.18505859375,-0.0,4140.1708984375,1.0,283.1499938964844,288.0101013183594,289.3428955078125,289.81719970703125,293.1499938964844,293.1499938964844,283.1499938964844,20938.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227007389068603,1.0,0.0,0.0,0.3034444153308868,0.488240897655487,6.695358933939133e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1960.50537109375,0.0,13.179518699645996,1895.4371337890625,0.0,152.2062225341797,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985840,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902099609375,0.6810312867164612,0.2677060961723327,0.2473954558372497,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904541015625,0.8567445874214172,0.546954870223999,0.5230348110198975,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5905456542969,0.9825278520584106,0.8156353235244751,0.5710898637771606,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7640379071235657,0.3830015957355499,0.3689434230327606,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902099609375,0.6808914542198181,0.2676133513450622,1.2350778579711914,288.5904541015625,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1702575683594,288.59100341796875,1.0,0.6995962262153625,1.0,1.0,0.0,1.0,-3.5375561714172363,3.537546157836914,1.006806814984884e-05,2.734722375869751,0.2643321454524994,0.2643321454524994,0.0,266.0505676269531,270.0,6218.18505859375,-0.0,4140.1708984375,1.0,283.1499938964844,288.0101013183594,289.3428955078125,289.81719970703125,293.1499938964844,293.1499938964844,283.1499938964844,20938.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227007389068603,1.0,0.0,0.0,0.3034444153308868,0.488240897655487,6.695358933939133e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1960.50537109375,0.0,13.179518699645996,1895.4371337890625,0.0,152.2062225341797,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985900,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59881591796875,0.6792978644371033,0.2669888138771057,0.2468278110027313,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5990905761719,0.854855477809906,0.5458188652992249,0.5220497250556946,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5991516113281,0.9813551306724548,0.8161944150924683,0.5715374946594238,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5989685058594,0.7624731659889221,0.3824043273925781,0.3684612512588501,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59881591796875,0.6792718768119812,0.2670256495475769,1.232823133468628,288.5990600585937,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.16680908203125,288.5996398925781,1.0,0.699799120426178,1.0,1.0,0.0,1.0,-3.5329349040985107,3.5329248905181885,1.0041759196610656e-05,2.731142044067383,0.2564646005630493,0.2564646005630493,0.0,267.6267395019531,270.0,6065.330078125,-0.0,4137.6220703125,1.0,283.1499938964844,288.0218200683594,289.3214111328125,289.7843322753906,293.1499938964844,293.1499938964844,283.1499938964844,20987.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166417181491852,1.0,0.0,0.0,0.2950937151908874,0.4880539774894714,6.441716049465641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1910.0828857421875,0.0,13.175917625427246,1895.4371337890625,0.0,142.7289581298828,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11985960,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6073608398437,0.6775665283203125,0.2662577927112579,0.2462481409311294,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.60760498046875,0.8529796004295349,0.5446677207946777,0.5210508704185486,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6076965332031,0.9801700115203856,0.8167263269424438,0.5719668865203857,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6075134277344,0.7609152793884277,0.3817911446094513,0.3679644763469696,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6073608398437,0.6776533126831055,0.2664234638214111,1.230505108833313,288.60760498046875,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.163330078125,288.608154296875,1.0,0.699984073638916,1.0,1.0,0.0,1.0,-3.5281667709350586,3.5281567573547363,1.0014650797529612e-05,2.7274482250213623,0.2483858466148376,0.2483858466148376,0.0,269.2013244628906,273.0,5912.21240234375,-0.0,4134.68212890625,1.0,283.1499938964844,288.0342102050781,289.2998352050781,289.75128173828125,293.1499938964844,293.1499938964844,283.1499938964844,21034.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104738593101501,1.0,0.0,0.0,0.2867200970649719,0.4878759384155273,6.196212432030279e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1859.57275390625,0.0,13.172486305236816,1895.4371337890625,0.0,132.9776153564453,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986020,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6239624023437,0.6741092205047607,0.2647536993026733,0.2450522184371948,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.8492640852928162,0.5423188209533691,0.5190107226371765,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242980957031,0.9777597188949584,0.8177068829536438,0.5727695822715759,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6241149902344,0.7578179240226746,0.3805161118507385,0.3669264316558838,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6239624023437,0.6744183301925659,0.2651752829551697,1.225677490234375,288.62420654296875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.15643310546875,288.624755859375,1.0,0.7003012299537659,1.0,1.0,0.0,1.0,-3.518184423446656,3.518174409866333,9.958017471944912e-06,2.7197155952453613,0.2315889149904251,0.2315889149904251,0.0,272.34814453125,261.0,5606.193359375,-0.0,4127.63427734375,1.0,283.1499938964844,288.0613098144531,289.25640869140625,289.684814453125,293.1499938964844,293.1499938964844,283.1499938964844,21127.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978549301624298,1.0,0.0,0.0,0.2699544131755829,0.4875543415546417,5.727865293181367e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1758.6094970703125,0.0,13.166289329528809,1895.4371337890625,0.0,112.6165542602539,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986080,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6239624023437,0.6741092205047607,0.2647536993026733,0.2450522184371948,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.8492640852928162,0.5423188209533691,0.5190107226371765,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242980957031,0.9777597188949584,0.8177068829536438,0.5727695822715759,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6241149902344,0.7578179240226746,0.3805161118507385,0.3669264316558838,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6239624023437,0.6744183301925659,0.2651752829551697,1.225677490234375,288.62420654296875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.15643310546875,288.624755859375,1.0,0.7003012299537659,1.0,1.0,0.0,1.0,-3.518184423446656,3.518174409866333,9.958017471944912e-06,2.7197155952453613,0.2315889149904251,0.2315889149904251,0.0,272.34814453125,261.0,5606.193359375,-0.0,4127.63427734375,1.0,283.1499938964844,288.0613098144531,289.25640869140625,289.684814453125,293.1499938964844,293.1499938964844,283.1499938964844,21127.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978549301624298,1.0,0.0,0.0,0.2699544131755829,0.4875543415546417,5.727865293181367e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1758.6094970703125,0.0,13.166289329528809,1895.4371337890625,0.0,112.6165542602539,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986140,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351623535156,0.674233615398407,0.2636382579803467,0.2439922094345092,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354064941406,0.8497028350830078,0.5405846238136292,0.5173254013061523,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354675292969,0.9794011116027832,0.8183466196060181,0.5731719136238098,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.758371114730835,0.3795562088489532,0.3659631013870239,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351623535156,0.674703061580658,0.2642395198345184,1.2211964130401611,288.6353759765625,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1514892578125,288.6358337402344,1.0,0.6977313160896301,1.0,1.0,0.0,1.0,-3.508821487426758,3.5088114738464355,9.905176739266608e-06,2.7125110626220703,0.2189165949821472,0.2189165949821472,0.0,270.0726623535156,261.0,5385.5927734375,-0.0,4089.71240234375,1.0,283.1499938964844,288.0829162597656,289.2494506835937,289.64947509765625,293.1499938964844,293.1499938964844,283.1499938964844,21193.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921518385410309,1.0,0.0,0.0,0.2578738331794739,0.48735511302948,5.406959324716354e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1687.3792724609375,0.0,13.162450790405272,1895.4371337890625,0.0,89.8064956665039,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986200,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63922119140625,0.6747097373008728,0.2632075548171997,0.2435543835163116,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6394348144531,0.8503801822662354,0.5399117469787598,0.516642153263092,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6394958496094,0.9805713295936584,0.8185805082321167,0.5732966661453247,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63934326171875,0.759039580821991,0.3791815340518951,0.3655577301979065,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63922119140625,0.675240159034729,0.263875663280487,1.2193132638931274,288.6394348144531,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1496276855469,288.6398620605469,1.0,0.6964114308357239,1.0,1.0,0.0,1.0,-3.504870653152466,3.5048608779907227,9.882880476652645e-06,2.709455728530884,0.2139114141464233,0.2139114141464233,0.0,268.46337890625,249.0,5300.9541015625,-0.0,4069.8818359375,1.0,283.1499938964844,288.0917053222656,289.25164794921875,289.6442565917969,293.1499938964844,293.1499938964844,283.1499938964844,21217.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917351424694061,1.0,0.0,0.0,0.2532342374324798,0.4872860908508301,5.286952209360152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1660.2823486328125,0.0,13.161120414733888,1895.4371337890625,0.0,87.27397155761719,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986260,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6529541015625,0.6776782870292664,0.2616533041000366,0.2419031113386154,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65313720703125,0.8543142080307007,0.5374683737754822,0.5140869617462158,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6531982421875,0.9861736297607422,0.8193649053573608,0.5736507773399353,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.653076171875,0.7627891898155212,0.377812385559082,0.3640032410621643,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6529541015625,0.6784259676933289,0.2625545859336853,1.212119698524475,288.65313720703125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.14312744140625,288.6535339355469,1.0,0.6905956864356995,1.0,1.0,0.0,1.0,-3.489715337753296,3.4897055625915527,9.79755714070052e-06,2.6977250576019287,0.1953185200691223,0.1953185200691223,0.0,260.7093200683594,237.0,4998.8544921875,-0.0,3984.7705078125,1.0,283.1499938964844,288.1256103515625,289.23052978515625,289.6098327636719,293.1499938964844,293.1499938964844,283.1499938964844,21303.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291483074426651,1.0,0.0,0.0,0.2366386204957962,0.4870840907096863,4.870715386573465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1561.6795654296875,0.0,13.157227516174316,1895.4371337890625,0.0,85.7248764038086,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986320,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6529541015625,0.6776782870292664,0.2616533041000366,0.2419031113386154,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65313720703125,0.8543142080307007,0.5374683737754822,0.5140869617462158,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6531982421875,0.9861736297607422,0.8193649053573608,0.5736507773399353,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.653076171875,0.7627891898155212,0.377812385559082,0.3640032410621643,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6529541015625,0.6784259676933289,0.2625545859336853,1.212119698524475,288.65313720703125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.14312744140625,288.6535339355469,1.0,0.6905956864356995,1.0,1.0,0.0,1.0,-3.489715337753296,3.4897055625915527,9.79755714070052e-06,2.6977250576019287,0.1953185200691223,0.1953185200691223,0.0,260.7093200683594,237.0,4998.8544921875,-0.0,3984.7705078125,1.0,283.1499938964844,288.1256103515625,289.23052978515625,289.6098327636719,293.1499938964844,293.1499938964844,283.1499938964844,21303.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291483074426651,1.0,0.0,0.0,0.2366386204957962,0.4870840907096863,4.870715386573465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1561.6795654296875,0.0,13.157227516174316,1895.4371337890625,0.0,85.7248764038086,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986380,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6654663085937,0.6820801496505737,0.2600837051868438,0.2401706874370575,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6656494140625,0.8599887490272522,0.5349843502044678,0.5114218592643738,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.66571044921875,0.9930135011672974,0.8200341463088989,0.573879599571228,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.66558837890625,0.768100917339325,0.376401424407959,0.3623393177986145,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6654663085937,0.6830468773841858,0.2612127959728241,1.2044872045516968,288.6656494140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.13677978515625,288.666015625,1.0,0.6836904883384705,1.0,1.0,0.0,1.0,-3.4735195636749268,3.473509788513184,9.706765922601336e-06,2.6851823329925537,0.1757968515157699,0.1757968515157699,0.0,251.03863525390625,225.0,4701.6728515625,-0.0,3886.361572265625,1.0,283.1499938964844,288.16363525390625,289.1867370605469,289.54693603515625,293.1499938964844,293.1499938964844,283.1499938964844,21385.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903712093830108,1.0,0.0,0.0,0.2202675193548202,0.486965149641037,4.4775787522155505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1463.258544921875,0.0,13.154935836791992,1895.4371337890625,0.0,78.81150817871094,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986440,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6654663085937,0.6820801496505737,0.2600837051868438,0.2401706874370575,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6656494140625,0.8599887490272522,0.5349843502044678,0.5114218592643738,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.66571044921875,0.9930135011672974,0.8200341463088989,0.573879599571228,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.66558837890625,0.768100917339325,0.376401424407959,0.3623393177986145,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6654663085937,0.6830468773841858,0.2612127959728241,1.2044872045516968,288.6656494140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.13677978515625,288.666015625,1.0,0.6836904883384705,1.0,1.0,0.0,1.0,-3.4735195636749268,3.473509788513184,9.706765922601336e-06,2.6851823329925537,0.1757968515157699,0.1757968515157699,0.0,251.03863525390625,225.0,4701.6728515625,-0.0,3886.361572265625,1.0,283.1499938964844,288.16363525390625,289.1867370605469,289.54693603515625,293.1499938964844,293.1499938964844,283.1499938964844,21385.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903712093830108,1.0,0.0,0.0,0.2202675193548202,0.486965149641037,4.4775787522155505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1463.258544921875,0.0,13.154935836791992,1895.4371337890625,0.0,78.81150817871094,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986500,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713256835937,0.6846787929534912,0.2592878341674804,0.2392812818288803,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.8633269667625427,0.5337226390838623,0.5100566148757935,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.996626913547516,0.8202977776527405,0.5739396214485168,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714172363281,0.7712008953094482,0.3756704926490783,0.3614709973335266,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713256835937,0.6857578754425049,0.2605316936969757,1.2005553245544434,288.6714782714844,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.13348388671875,288.6718139648437,1.0,0.6799805760383606,1.0,1.0,0.0,1.0,-3.465106248855591,3.4650967121124268,9.65976869338192e-06,2.678666353225708,0.1656803637742996,0.1656803637742996,0.0,245.7967529296875,225.0,4555.28955078125,-0.0,3834.2880859375,1.0,283.1499938964844,288.1843566894531,289.16461181640625,289.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,21424.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896251678466797,1.0,0.0,0.0,0.2121938318014145,0.4869382381439209,4.2892334128907805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1414.736083984375,0.0,13.15441608428955,1895.4371337890625,0.0,74.1620101928711,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986560,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.6872983574867249,0.2584784626960754,0.2383875399827957,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.8667123913764954,0.5324422121047974,0.5086819529533386,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770324707031,0.9990000128746032,0.8205482363700867,0.5728114247322083,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.7743356227874756,0.374915599822998,0.3605883121490478,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.6884918808937073,0.2598382234573364,1.1966063976287842,288.6769714355469,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.13018798828125,288.67724609375,1.0,0.676078736782074,1.0,1.0,0.0,1.0,-3.4552128314971924,3.4552032947540283,9.604937076801434e-06,2.6711113452911377,0.1553277522325515,0.1553277522325515,0.0,240.6100311279297,213.0,4410.37255859375,-0.0,3779.118896484375,1.0,283.1499938964844,288.2062072753906,289.1430969238281,289.48052978515625,293.1499938964844,293.1499938964844,283.1499938964844,21462.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888719141483307,1.0,0.0,0.0,0.2042129337787628,0.4869364202022552,4.1062722111462335e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1366.7861328125,0.0,13.154380798339844,1895.4371337890625,0.0,69.50335693359375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986620,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.683837890625,0.6915355920791626,0.2567800283432007,0.2366006225347519,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.68389892578125,0.8723500967025757,0.5297881364822388,0.5059219002723694,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6839294433594,0.9990000128746032,0.8221997022628784,0.5597323775291443,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6838684082031,0.7795590162277222,0.3733009994029999,0.3587990701198578,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.683837890625,0.6929652690887451,0.2583812177181244,1.1887421607971191,288.68389892578125,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1286315917969,288.6839599609375,1.0,0.6671231985092163,1.0,1.0,0.0,1.0,-3.422401666641236,3.422392129898072,9.423622941540089e-06,2.6458356380462646,0.1338666677474975,0.1338666677474975,0.0,231.3115234375,201.0,4122.82568359375,-0.0,3644.444580078125,1.0,283.1499938964844,288.2527160644531,289.1010131835937,289.416259765625,293.1499938964844,293.1499938964844,283.1499938964844,21535.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873983085155487,1.0,0.0,0.0,0.1885510832071304,0.4869945049285888,3.7556091569967975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.427978515625,0.0,13.15550136566162,1895.4371337890625,0.0,60.57814025878906,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986680,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.683837890625,0.6915355920791626,0.2567800283432007,0.2366006225347519,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.68389892578125,0.8723500967025757,0.5297881364822388,0.5059219002723694,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6839294433594,0.9990000128746032,0.8221997022628784,0.5597323775291443,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6838684082031,0.7795590162277222,0.3733009994029999,0.3587990701198578,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.683837890625,0.6929652690887451,0.2583812177181244,1.1887421607971191,288.68389892578125,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1286315917969,288.6839599609375,1.0,0.6671231985092163,1.0,1.0,0.0,1.0,-3.422401666641236,3.422392129898072,9.423622941540089e-06,2.6458356380462646,0.1338666677474975,0.1338666677474975,0.0,231.3115234375,201.0,4122.82568359375,-0.0,3644.444580078125,1.0,283.1499938964844,288.2527160644531,289.1010131835937,289.416259765625,293.1499938964844,293.1499938964844,283.1499938964844,21535.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873983085155487,1.0,0.0,0.0,0.1885510832071304,0.4869945049285888,3.7556091569967975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.427978515625,0.0,13.15550136566162,1895.4371337890625,0.0,60.57814025878906,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986740,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6880187988281,0.6961244940757751,0.2551697194576263,0.2348822206258773,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6881103515625,0.8784675002098083,0.5272805690765381,0.503288209438324,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6881103515625,0.9990000128746032,0.8250919580459595,0.5454368591308594,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6880798339844,0.7851626873016357,0.3717348277568817,0.3570448160171509,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6880187988281,0.6977918744087219,0.2570118606090545,1.181212306022644,288.6880798339844,290.3303527832031,289.8110046386719,286.07012939453125,289.81207275390625,297.1336975097656,288.6881103515625,1.0,0.6580500602722168,1.0,1.0,0.0,1.0,-3.3888278007507324,3.3888185024261475,9.23953757592244e-06,2.6198418140411377,0.1132160499691963,0.1132160499691963,0.0,222.04136657714844,201.0,3865.703369140625,-0.0,3510.443603515625,1.0,283.1499938964844,288.29840087890625,289.0627746582031,289.3581237792969,293.1499938964844,293.1499938964844,283.1499938964844,21598.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860462069511413,1.0,0.0,0.0,0.174540489912033,0.4871262013912201,3.4502443124750926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1187.49609375,0.0,13.158039093017578,1895.4371337890625,0.0,52.66461563110352,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986800,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6883544921875,0.696556031703949,0.2550280690193176,0.2347304224967956,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884155273437,0.8790433406829834,0.5270601511001587,0.5030559301376343,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884155273437,0.9990000128746032,0.8253846764564514,0.5441348552703857,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6883850097656,0.7856875061988831,0.3715955018997192,0.3568883836269378,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6883544921875,0.6982449889183044,0.256892055273056,1.1805497407913208,288.6884155273437,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1343078613281,288.6884155273437,1.0,0.6572328805923462,1.0,1.0,0.0,1.0,-3.385814905166626,3.385805606842041,9.223104825650807e-06,2.617508888244629,0.1113806217908859,0.1113806217908859,0.0,221.20977783203125,189.0,3843.706787109375,-0.0,3498.53955078125,1.0,283.1499938964844,288.3025207519531,289.0594787597656,289.3531188964844,293.1499938964844,293.1499938964844,283.1499938964844,21603.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859277129173279,1.0,0.0,0.0,0.1733435690402984,0.4871419966220855,3.424486694214579e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1180.2183837890625,0.0,13.158343315124512,1895.4371337890625,0.0,51.98455429077149,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986860,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6918334960937,0.7023735046386719,0.2532369792461395,0.2328056395053863,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6918640136719,0.8868250250816345,0.5242742300033569,0.5001147985458374,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69189453125,0.9990000128746032,0.8295000791549683,0.5271589159965515,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6918640136719,0.7927416563034058,0.3698124885559082,0.3548841774463653,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6918334960937,0.7043461799621582,0.2553870379924774,1.172187566757202,288.6918640136719,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.14373779296875,288.6918334960937,1.0,0.6466944217681885,1.0,1.0,0.0,1.0,-3.34708023071289,3.347071409225464,9.013137969304807e-06,2.587507963180542,0.0878867134451866,0.0878867134451866,0.0,210.5551147460937,177.0,3573.488525390625,-0.0,3347.4189453125,1.0,283.1499938964844,288.3560791015625,289.0185546875,289.2911071777344,293.1499938964844,293.1499938964844,283.1499938964844,21667.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844354212284088,1.0,0.0,0.0,0.158689945936203,0.487390786409378,3.1129541167018715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1090.8236083984375,0.0,13.163138389587402,1895.4371337890625,0.0,43.60429382324219,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986920,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6918334960937,0.7023735046386719,0.2532369792461395,0.2328056395053863,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6918640136719,0.8868250250816345,0.5242742300033569,0.5001147985458374,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69189453125,0.9990000128746032,0.8295000791549683,0.5271589159965515,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6918640136719,0.7927416563034058,0.3698124885559082,0.3548841774463653,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6918334960937,0.7043461799621582,0.2553870379924774,1.172187566757202,288.6918640136719,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.14373779296875,288.6918334960937,1.0,0.6466944217681885,1.0,1.0,0.0,1.0,-3.34708023071289,3.347071409225464,9.013137969304807e-06,2.587507963180542,0.0878867134451866,0.0878867134451866,0.0,210.5551147460937,177.0,3573.488525390625,-0.0,3347.4189453125,1.0,283.1499938964844,288.3560791015625,289.0185546875,289.2911071777344,293.1499938964844,293.1499938964844,283.1499938964844,21667.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844354212284088,1.0,0.0,0.0,0.158689945936203,0.487390786409378,3.1129541167018715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1090.8236083984375,0.0,13.163138389587402,1895.4371337890625,0.0,43.60429382324219,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11986980,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.69464111328125,0.7089296579360962,0.2514116466045379,0.2308394163846969,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6947021484375,0.8956523537635803,0.521436870098114,0.4971137344837188,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6947021484375,0.9990000128746032,0.8343232274055481,0.5090831518173218,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6946716308594,0.8006708025932312,0.3679581582546234,0.3528014123439789,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69464111328125,0.711166501045227,0.2538707852363586,1.163721799850464,288.6947021484375,290.49267578125,289.6801147460937,285.9861145019531,289.6811828613281,297.1554260253906,288.69464111328125,1.0,0.6356673240661621,1.0,1.0,0.0,1.0,-3.3066840171813965,3.3066751956939697,8.796722795523237e-06,2.556214094161988,0.0634086281061172,0.0634086281061172,0.0,199.5805053710937,180.0,3312.533935546875,-0.0,3193.956787109375,1.0,283.1499938964844,288.4130859375,288.97857666015625,289.2306823730469,293.1499938964844,293.1499938964844,283.1499938964844,21725.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829287052154541,1.0,0.0,0.0,0.1446751803159713,0.4877436757087707,2.82099543724712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1004.640625,0.0,13.16993808746338,1895.4371337890625,0.0,35.48733139038086,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987040,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.69464111328125,0.7089296579360962,0.2514116466045379,0.2308394163846969,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6947021484375,0.8956523537635803,0.521436870098114,0.4971137344837188,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6947021484375,0.9990000128746032,0.8343232274055481,0.5090831518173218,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6946716308594,0.8006708025932312,0.3679581582546234,0.3528014123439789,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69464111328125,0.711166501045227,0.2538707852363586,1.163721799850464,288.6947021484375,290.49267578125,289.6801147460937,285.9861145019531,289.6811828613281,297.1554260253906,288.69464111328125,1.0,0.6356673240661621,1.0,1.0,0.0,1.0,-3.3066840171813965,3.3066751956939697,8.796722795523237e-06,2.556214094161988,0.0634086281061172,0.0634086281061172,0.0,199.5805053710937,180.0,3312.533935546875,-0.0,3193.956787109375,1.0,283.1499938964844,288.4130859375,288.97857666015625,289.2306823730469,293.1499938964844,293.1499938964844,283.1499938964844,21725.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829287052154541,1.0,0.0,0.0,0.1446751803159713,0.4877436757087707,2.82099543724712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1004.640625,0.0,13.16993808746338,1895.4371337890625,0.0,35.48733139038086,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987100,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962890625,0.7107231616973877,0.2504988610744476,0.2299149334430694,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6963806152344,0.8982550501823425,0.5200130343437195,0.4956689476966858,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6963806152344,0.9990000128746032,0.8368106484413147,0.5033352375030518,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69635009765625,0.8030160069465637,0.3670182824134826,0.3518089950084686,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962890625,0.7130768895149231,0.253121554851532,1.159820556640625,288.6963806152344,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.1614685058594,288.6964416503906,1.0,0.6320474743843079,1.0,1.0,0.0,1.0,-3.291021585464477,3.29101300239563,8.713021998119075e-06,2.5438857078552246,0.0508148670196533,0.0508148670196533,0.0,196.02789306640625,180.0,3186.46337890625,-0.0,3139.331787109375,1.0,283.1499938964844,288.442626953125,288.9590148925781,289.2011413574219,293.1499938964844,293.1499938964844,283.1499938964844,21752.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282172292470932,1.0,0.0,0.0,0.1379306763410568,0.4879577457904815,2.6823481213966716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,962.8474731445312,0.0,13.174062728881836,1895.4371337890625,0.0,31.54433250427246,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987160,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.7115711569786072,0.2495774626731872,0.2290277183055877,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.8996580243110657,0.518580436706543,0.4942617118358612,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991271972656,0.9990000128746032,0.8390065431594849,0.499632179737091,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990661621094,0.8042957186698914,0.3660645186901092,0.350849449634552,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.7140675187110901,0.2523683309555053,1.1561315059661863,288.6990966796875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.1658020019531,288.69921875,1.0,0.6292126178741455,1.0,1.0,0.0,1.0,-3.2782137393951416,3.278204917907715,8.645109119242989e-06,2.5338966846466064,0.0380032062530517,0.0380032062530517,0.0,193.6427001953125,183.0,3063.41552734375,-0.0,3097.914794921875,1.0,283.1499938964844,288.47283935546875,288.9397888183594,289.172119140625,293.1499938964844,293.1499938964844,283.1499938964844,21777.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281414657831192,1.0,0.0,0.0,0.1313783675432205,0.4881979823112488,2.5487050248074183e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,922.0311889648438,0.0,13.178690910339355,1895.4371337890625,0.0,27.6892204284668,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987220,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7057800292969,0.7113736271858215,0.2476902455091476,0.2272928953170776,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059020996094,0.9000150561332703,0.5156704783439636,0.4914882779121399,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059326171875,0.9990000128746032,0.8424965143203735,0.4962553083896637,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7058410644531,0.8046761155128479,0.3641022145748138,0.3489603102207184,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7057800292969,0.7142019271850586,0.2508179247379303,1.1489746570587158,288.7059020996094,290.64190673828125,289.55975341796875,285.9099426269531,289.5607604980469,297.1691589355469,288.70611572265625,1.0,0.6253596544265747,1.0,1.0,0.0,1.0,-3.25784683227539,3.257838249206543,8.537707799405325e-06,2.518030166625977,0.0117378691211342,0.0117378691211342,0.0,191.10223388671875,186.0,2824.618408203125,-0.0,3039.61572265625,1.0,283.1499938964844,288.5347900390625,288.9023132324219,289.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,21825.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798904180526733,1.0,0.0,0.0,0.1188689097762107,0.4887426495552063,2.296195011908253e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,843.396240234375,0.0,13.18918514251709,1895.4371337890625,0.0,20.26638984680176,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987280,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7057800292969,0.7113736271858215,0.2476902455091476,0.2272928953170776,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059020996094,0.9000150561332703,0.5156704783439636,0.4914882779121399,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059326171875,0.9990000128746032,0.8424965143203735,0.4962553083896637,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7058410644531,0.8046761155128479,0.3641022145748138,0.3489603102207184,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7057800292969,0.7142019271850586,0.2508179247379303,1.1489746570587158,288.7059020996094,290.64190673828125,289.55975341796875,285.9099426269531,289.5607604980469,297.1691589355469,288.70611572265625,1.0,0.6253596544265747,1.0,1.0,0.0,1.0,-3.25784683227539,3.257838249206543,8.537707799405325e-06,2.518030166625977,0.0117378691211342,0.0117378691211342,0.0,191.10223388671875,186.0,2824.618408203125,-0.0,3039.61572265625,1.0,283.1499938964844,288.5347900390625,288.9023132324219,289.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,21825.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798904180526733,1.0,0.0,0.0,0.1188689097762107,0.4887426495552063,2.296195011908253e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,843.396240234375,0.0,13.18918514251709,1895.4371337890625,0.0,20.26638984680176,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
