time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987340,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9850158691406,0.7098957896232605,0.2463645935058593,0.2258303761482238,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9916076660156,0.8986198902130127,0.5135445594787598,0.4891008138656616,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9932556152344,0.9990000128746032,0.8462333083152771,0.4960789382457733,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98907470703125,0.8034988045692444,0.3626943528652191,0.3473465740680694,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.98516845703125,0.7130057215690613,0.249649092555046,1.1427570581436155,288.9911804199219,290.7132873535156,289.502197265625,285.87408447265625,289.503173828125,297.1769714355469,289.0052795410156,1.0,0.6232502460479736,1.0,1.0,0.0,1.0,-3.243577241897583,3.2435688972473145,8.462703590339515e-06,2.5068516731262207,5.551115123125783e-17,5.551115123125783e-17,0.0,190.3915557861328,189.0,1502.1336669921875,-0.0,3005.0791015625,1.0,283.1495361328125,288.5775146484375,288.7680053710937,288.8548583984375,293.1499938964844,293.1499938964844,283.1499938964844,22752.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2636266946792602,1.0,0.0,0.0,1.3518209925678091e-05,0.4493914544582367,2.563453193205752e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.571892261505127,0.0,12.40948486328125,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987400,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9850158691406,0.7098957896232605,0.2463645935058593,0.2258303761482238,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9916076660156,0.8986198902130127,0.5135445594787598,0.4891008138656616,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9932556152344,0.9990000128746032,0.8462333083152771,0.4960789382457733,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98907470703125,0.8034988045692444,0.3626943528652191,0.3473465740680694,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.98516845703125,0.7130057215690613,0.249649092555046,1.1427570581436155,288.9911804199219,290.7132873535156,289.502197265625,285.87408447265625,289.503173828125,297.1769714355469,289.0052795410156,1.0,0.6232502460479736,1.0,1.0,0.0,1.0,-3.243577241897583,3.2435688972473145,8.462703590339515e-06,2.5068516731262207,5.551115123125783e-17,5.551115123125783e-17,0.0,190.3915557861328,189.0,1502.1336669921875,-0.0,3005.0791015625,1.0,283.1495361328125,288.5775146484375,288.7680053710937,288.8548583984375,293.1499938964844,293.1499938964844,283.1499938964844,22752.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2636266946792602,1.0,0.0,0.0,1.3518209925678091e-05,0.4493914544582367,2.563453193205752e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.571892261505127,0.0,12.40948486328125,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987460,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328796386719,0.7098819613456726,0.246339350938797,0.2256305962800979,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2353820800781,0.8985075950622559,0.5131893754005432,0.4885180592536926,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2359924316406,0.9990000128746032,0.8519973754882812,0.4956681132316589,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2344055175781,0.8035494089126587,0.3626911044120788,0.3471227586269378,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2329406738281,0.7129644751548767,0.2496047765016555,1.14161217212677,289.2351989746094,290.7821044921875,289.4466857910156,285.8399963378906,289.4477233886719,297.2025451660156,289.24053955078125,1.0,0.6227649450302124,1.0,1.0,0.0124423056840896,1.0,-3.240485906600952,3.2404494285583496,3.645777178462595e-05,2.504309892654419,5.551115123125783e-17,5.551115123125783e-17,0.0,190.0516357421875,192.0,636.7319946289062,-0.0,2996.6103515625,1.0,283.14947509765625,288.5774841308594,288.4799194335937,288.554443359375,293.1499938964844,293.1499938964844,283.1499938964844,22461.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.191336378455162,1.0,0.0,0.0,1.106684885598952e-05,0.4758530259132385,2.0986024604294922e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0884031504392623,0.0,12.9404296875,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987520,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328796386719,0.7098819613456726,0.246339350938797,0.2256305962800979,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2353820800781,0.8985075950622559,0.5131893754005432,0.4885180592536926,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2359924316406,0.9990000128746032,0.8519973754882812,0.4956681132316589,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2344055175781,0.8035494089126587,0.3626911044120788,0.3471227586269378,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2329406738281,0.7129644751548767,0.2496047765016555,1.14161217212677,289.2351989746094,290.7821044921875,289.4466857910156,285.8399963378906,289.4477233886719,297.2025451660156,289.24053955078125,1.0,0.6227649450302124,1.0,1.0,0.0124423056840896,1.0,-3.240485906600952,3.2404494285583496,3.645777178462595e-05,2.504309892654419,5.551115123125783e-17,5.551115123125783e-17,0.0,190.0516357421875,192.0,636.7319946289062,-0.0,2996.6103515625,1.0,283.14947509765625,288.5774841308594,288.4799194335937,288.554443359375,293.1499938964844,293.1499938964844,283.1499938964844,22461.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.191336378455162,1.0,0.0,0.0,1.106684885598952e-05,0.4758530259132385,2.0986024604294922e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0884031504392623,0.0,12.9404296875,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987580,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.7090392708778381,0.2460544109344482,0.225515529513359,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3172607421875,0.8973082900047302,0.5124900937080383,0.4880492091178894,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31744384765625,0.9990000128746032,0.8568517565727234,0.49712073802948,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3170166015625,0.8027260899543762,0.3625237643718719,0.347099095582962,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.7123106122016907,0.2495598793029785,1.1418137550354004,289.3172302246094,290.8480834960937,289.3934936523437,285.8078918457031,289.3947448730469,297.21826171875,289.3185729980469,1.0,0.6233959794044495,1.0,1.0,0.0248846113681793,1.0,-3.241743564605713,3.241594791412353,0.0001486562832724,2.5051746368408203,5.551115123125783e-17,5.551115123125783e-17,0.0,190.8129730224609,195.0,247.2252960205078,-0.0,3003.504150390625,1.0,283.1494140625,288.57745361328125,288.21661376953125,288.2842102050781,293.1499938964844,293.1499938964844,283.1499938964844,22319.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0726920142769813,1.0,0.0,0.0,1.09411566882045e-05,0.4883402585983276,2.0747673598695698e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0863352417945861,0.0,13.181432723999023,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987640,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.7090392708778381,0.2460544109344482,0.225515529513359,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3172607421875,0.8973082900047302,0.5124900937080383,0.4880492091178894,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31744384765625,0.9990000128746032,0.8568517565727234,0.49712073802948,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3170166015625,0.8027260899543762,0.3625237643718719,0.347099095582962,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.7123106122016907,0.2495598793029785,1.1418137550354004,289.3172302246094,290.8480834960937,289.3934936523437,285.8078918457031,289.3947448730469,297.21826171875,289.3185729980469,1.0,0.6233959794044495,1.0,1.0,0.0248846113681793,1.0,-3.241743564605713,3.241594791412353,0.0001486562832724,2.5051746368408203,5.551115123125783e-17,5.551115123125783e-17,0.0,190.8129730224609,195.0,247.2252960205078,-0.0,3003.504150390625,1.0,283.1494140625,288.57745361328125,288.21661376953125,288.2842102050781,293.1499938964844,293.1499938964844,283.1499938964844,22319.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0726920142769813,1.0,0.0,0.0,1.09411566882045e-05,0.4883402585983276,2.0747673598695698e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0863352417945861,0.0,13.181432723999023,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987700,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3277282714844,0.7079427242279053,0.2456763982772827,0.225282073020935,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.327880859375,0.8959559202194214,0.511826753616333,0.4875627160072326,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.32794189453125,0.9990000128746032,0.8586608171463013,0.4988098740577698,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.32781982421875,0.8016446828842163,0.3622021079063415,0.3469103276729584,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3277282714844,0.7114135026931763,0.2493708431720733,1.1414088010787964,289.327880859375,290.8799133300781,289.3678283691406,285.7926330566406,289.369384765625,297.220458984375,289.32818603515625,1.0,0.6239305138587952,1.0,1.0,0.0311057642102241,1.0,-3.242196083068848,3.241907835006714,0.0002882255939766,2.505406379699707,5.551115123125783e-17,5.551115123125783e-17,0.0,191.6582489013672,195.0,142.94276428222656,-0.0,3009.1455078125,1.0,283.1493530273437,288.5774230957031,288.0942077636719,288.1586303710937,293.1499938964844,293.1499938964844,283.1499938964844,22280.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0906004717980975e-05,0.4918871521949768,2.0681016849131292e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0858601257205009,0.0,13.24972915649414,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987760,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.32916259765625,0.7064213156700134,0.245146170258522,0.2249176204204559,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3291931152344,0.8941465020179749,0.5109637975692749,0.4868915677070617,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3292236328125,0.9990000128746032,0.8600659966468811,0.5010632276535034,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3291931152344,0.8001418113708496,0.3617150485515594,0.3465747833251953,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32916259765625,0.7101261019706726,0.2490489482879638,1.1404805183410645,289.3291931152344,290.9109191894531,289.3428039550781,285.7779541015625,289.3530578613281,297.2193298339844,289.3293762207031,1.0,0.6245306134223938,1.0,1.0,0.0610735826194286,1.0,-3.242141962051392,3.2379393577575684,0.0042026005685329,2.5014984607696533,5.551115123125783e-17,5.551115123125783e-17,0.0,192.7586975097656,198.0,78.34246063232422,-0.0,3015.085205078125,1.0,283.1493225097656,288.5774230957031,287.9775085449219,288.0389099121094,293.1499938964844,293.1499938964844,283.1499938964844,22252.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0881697562581394e-05,0.4943516254425049,2.063492199376807e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0853220373392105,0.0,13.297138214111328,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987820,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.474853515625,0.7024907469749451,0.2440028637647628,0.2239640653133392,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.482421875,0.8895667791366577,0.5091570019721985,0.4852467775344848,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,289.484619140625,0.9990000128746032,0.8624498248100281,0.5068987011909485,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4794616699219,0.7962203621864319,0.3606125712394714,0.3456257879734039,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47509765625,0.7066070437431335,0.2482465803623199,1.1374449729919434,289.4819641113281,290.9703063964844,289.294921875,285.7504577636719,289.68438720703125,297.21484375,289.5000305175781,1.0,0.6257801651954651,1.0,1.0,0.1210092157125473,1.0,-3.2412405014038086,3.0760560035705566,0.1651844829320907,2.340637445449829,5.551115123125783e-17,5.551115123125783e-17,0.0,195.4710693359375,201.0,258.5646667480469,-0.0,3026.87255859375,1.0,283.1492614746094,288.577392578125,287.7601623535156,287.8160095214844,293.1499938964844,293.1499938964844,283.1499938964844,22220.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0853133062482812e-05,0.4972594082355499,2.058075660848341e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0849847123026847,0.0,13.353018760681152,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987880,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.474853515625,0.7024907469749451,0.2440028637647628,0.2239640653133392,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.482421875,0.8895667791366577,0.5091570019721985,0.4852467775344848,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,289.484619140625,0.9990000128746032,0.8624498248100281,0.5068987011909485,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4794616699219,0.7962203621864319,0.3606125712394714,0.3456257879734039,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47509765625,0.7066070437431335,0.2482465803623199,1.1374449729919434,289.4819641113281,290.9703063964844,289.294921875,285.7504577636719,289.68438720703125,297.21484375,289.5000305175781,1.0,0.6257801651954651,1.0,1.0,0.1210092157125473,1.0,-3.2412405014038086,3.0760560035705566,0.1651844829320907,2.340637445449829,5.551115123125783e-17,5.551115123125783e-17,0.0,195.4710693359375,201.0,258.5646667480469,-0.0,3026.87255859375,1.0,283.1492614746094,288.577392578125,287.7601623535156,287.8160095214844,293.1499938964844,293.1499938964844,283.1499938964844,22220.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0853133062482812e-05,0.4972594082355499,2.058075660848341e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0849847123026847,0.0,13.353018760681152,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987940,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08758544921875,0.7010219693183899,0.2449149042367935,0.2242403775453567,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09521484375,0.8874843120574951,0.5101639628410339,0.4853972494602203,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.9990000128746032,0.8688191175460815,0.5105360746383667,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.7945328950881958,0.3615996539592743,0.3459610044956207,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0878295898437,0.705085813999176,0.2489697039127349,1.1386117935180664,290.09478759765625,291.0260009765625,289.25,285.7255554199219,290.3782043457031,297.2458190917969,290.1108093261719,1.0,0.6274893879890442,1.0,1.0,0.1809448599815368,1.0,-3.247910022735596,2.7872350215911865,0.4606750607490539,2.0512826442718506,5.551115123125783e-17,5.551115123125783e-17,0.0,197.33062744140625,204.0,636.1917114257812,-0.0,3049.298828125,1.0,283.1492004394531,288.5773620605469,287.5624084472656,287.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,22205.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0839325113920497e-05,0.4986693561077118,2.055457312601789e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0894438102841377,0.0,13.38009262084961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988000,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08758544921875,0.7010219693183899,0.2449149042367935,0.2242403775453567,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09521484375,0.8874843120574951,0.5101639628410339,0.4853972494602203,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.9990000128746032,0.8688191175460815,0.5105360746383667,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.7945328950881958,0.3615996539592743,0.3459610044956207,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0878295898437,0.705085813999176,0.2489697039127349,1.1386117935180664,290.09478759765625,291.0260009765625,289.25,285.7255554199219,290.3782043457031,297.2458190917969,290.1108093261719,1.0,0.6274893879890442,1.0,1.0,0.1809448599815368,1.0,-3.247910022735596,2.7872350215911865,0.4606750607490539,2.0512826442718506,5.551115123125783e-17,5.551115123125783e-17,0.0,197.33062744140625,204.0,636.1917114257812,-0.0,3049.298828125,1.0,283.1492004394531,288.5773620605469,287.5624084472656,287.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,22205.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0839325113920497e-05,0.4986693561077118,2.055457312601789e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0894438102841377,0.0,13.38009262084961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988060,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4468688964844,0.7026945948600769,0.24702088534832,0.2260362058877945,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.45269775390625,0.888562798500061,0.5127958655357361,0.4877249002456665,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4543151855469,0.9990000128746032,0.8774721026420593,0.5111686587333679,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.7958401441574097,0.3639633953571319,0.3480525612831116,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.447021484375,0.7065365314483643,0.2509444653987884,1.1467009782791138,290.4523620605469,291.07879638671875,289.2074279785156,285.70220947265625,290.6891784667969,297.2872619628906,290.46533203125,1.0,0.6302732229232788,1.0,1.0,0.2279816418886184,1.0,-3.265859365463257,2.6650478839874268,0.6008114218711853,1.9254961013793943,5.551115123125783e-17,5.551115123125783e-17,0.0,198.3211364746093,207.0,533.2808837890625,-0.0,3092.6318359375,1.0,283.1491394042969,288.57733154296875,287.38232421875,287.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,22197.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0832633961399551e-05,0.4993536472320556,2.054188253958894e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0945287719368934,0.0,13.39322566986084,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988120,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4468688964844,0.7026945948600769,0.24702088534832,0.2260362058877945,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.45269775390625,0.888562798500061,0.5127958655357361,0.4877249002456665,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4543151855469,0.9990000128746032,0.8774721026420593,0.5111686587333679,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.7958401441574097,0.3639633953571319,0.3480525612831116,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.447021484375,0.7065365314483643,0.2509444653987884,1.1467009782791138,290.4523620605469,291.07879638671875,289.2074279785156,285.70220947265625,290.6891784667969,297.2872619628906,290.46533203125,1.0,0.6302732229232788,1.0,1.0,0.2279816418886184,1.0,-3.265859365463257,2.6650478839874268,0.6008114218711853,1.9254961013793943,5.551115123125783e-17,5.551115123125783e-17,0.0,198.3211364746093,207.0,533.2808837890625,-0.0,3092.6318359375,1.0,283.1491394042969,288.57733154296875,287.38232421875,287.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,22197.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0832633961399551e-05,0.4993536472320556,2.054188253958894e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0945287719368934,0.0,13.39322566986084,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988180,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939453125,0.7043687105178833,0.249330848455429,0.2280683815479278,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.8895796537399292,0.5157693028450012,0.4904370009899139,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.801513671875,0.9990000128746032,0.886383056640625,0.5122988224029541,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7975769042969,0.7971308827400208,0.3665900528430938,0.3504730761051178,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79412841796875,0.7081895470619202,0.2533013224601745,1.156911849975586,290.7995300292969,291.1297912597656,289.1662902832031,285.6791687011719,291.0274353027344,297.32452392578125,290.812744140625,1.0,0.6338236927986145,1.0,1.0,0.2750184237957001,1.0,-3.2881054878234863,2.536024332046509,0.7520812153816223,1.7919546365737915,5.551115123125783e-17,5.551115123125783e-17,0.0,199.75489807128903,210.0,500.7117614746094,-0.0,3148.26220703125,1.0,283.1490783691406,288.57733154296875,287.2180480957031,287.26031494140625,293.1499938964844,293.1499938964844,283.1499938964844,22193.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0829382517840712e-05,0.4996863007545471,2.0535717494985645e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0988272577524185,0.0,13.399609565734863,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988240,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939453125,0.7043687105178833,0.249330848455429,0.2280683815479278,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.8895796537399292,0.5157693028450012,0.4904370009899139,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.801513671875,0.9990000128746032,0.886383056640625,0.5122988224029541,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7975769042969,0.7971308827400208,0.3665900528430938,0.3504730761051178,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79412841796875,0.7081895470619202,0.2533013224601745,1.156911849975586,290.7995300292969,291.1297912597656,289.1662902832031,285.6791687011719,291.0274353027344,297.32452392578125,290.812744140625,1.0,0.6338236927986145,1.0,1.0,0.2750184237957001,1.0,-3.2881054878234863,2.536024332046509,0.7520812153816223,1.7919546365737915,5.551115123125783e-17,5.551115123125783e-17,0.0,199.75489807128903,210.0,500.7117614746094,-0.0,3148.26220703125,1.0,283.1490783691406,288.57733154296875,287.2180480957031,287.26031494140625,293.1499938964844,293.1499938964844,283.1499938964844,22193.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0829382517840712e-05,0.4996863007545471,2.0535717494985645e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0988272577524185,0.0,13.399609565734863,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988300,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708557128906,0.7052417993545532,0.250599592924118,0.2291781902313232,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767761230469,0.8901095390319824,0.5174335837364197,0.4919476211071014,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784545898437,0.9990000128746032,0.8910226821899414,0.5129851698875427,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744873046875,0.797795832157135,0.3680315017700195,0.351796418428421,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710388183594,0.7090830206871033,0.2546215951442718,1.1626530885696411,290.9764404296875,291.1499938964844,289.146240234375,285.6677551269531,291.20361328125,297.3431091308594,290.98980712890625,1.0,0.6358337998390198,1.0,1.0,0.2985368371009826,1.0,-3.3005735874176025,2.4701709747314453,0.8304027915000916,1.7235320806503296,5.551115123125783e-17,5.551115123125783e-17,0.0,200.59552001953125,210.0,497.7868347167969,-0.0,3179.9970703125,1.0,283.1490478515625,288.5773010253906,287.141357421875,287.1817321777344,293.1499938964844,293.1499938964844,283.1499938964844,22192.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0828454833244903e-05,0.4997813105583191,2.0533958376960795e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1009081080555915,0.0,13.401432991027832,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988360,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.7061998248100281,0.2518966495990753,0.2303512841463089,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.8907288312911987,0.5191503167152405,0.4935618340969085,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.9990000128746032,0.8956856727600098,0.5136258602142334,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.7985403537750244,0.3695114254951477,0.3531947731971741,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.7100650668144226,0.2559980452060699,1.168782114982605,291.0999755859375,291.1499938964844,289.1264953613281,285.6564025878906,291.24908447265625,297.3609924316406,291.1055603027344,1.0,0.6379889249801636,1.0,1.0,0.3035056591033935,1.0,-3.3137457370758057,2.4596052169799805,0.8541404604911804,1.7100520133972168,5.551115123125783e-17,5.551115123125783e-17,0.0,201.47967529296875,213.0,402.380126953125,-0.0,3214.1123046875,1.0,283.1490173339844,288.5773010253906,287.0679931640625,287.10662841796875,293.1499938964844,293.1499938964844,283.1499938964844,22192.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0827807273017244e-05,0.4998475611209869,2.053273051800045e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1028082817792892,0.0,13.402704238891602,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988420,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.7071155905723572,0.2538508772850036,0.2323438227176666,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.89093416929245,0.5217809081077576,0.4963322281837463,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.9990000128746032,0.90373033285141,0.5161619186401367,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.7990915179252625,0.3718651235103607,0.355653315782547,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21856689453125,0.7112199068069458,0.2583469450473785,1.1801655292510986,291.2200622558594,291.1499938964844,289.0879211425781,285.6339416503906,291.3091735839844,297.3841552734375,291.2237854003906,1.0,0.6424840092658997,1.0,1.0,0.3134433031082153,1.0,-3.33917236328125,2.4451613426208496,0.8940110802650452,1.690080165863037,5.551115123125783e-17,5.551115123125783e-17,0.0,203.8612670898437,216.0,233.0350952148437,-0.0,3284.51806640625,1.0,283.1489562988281,288.5772705078125,286.9306640625,286.9660339355469,293.1499938964844,293.1499938964844,283.1499938964844,22191.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082704147847835e-05,0.4999260008335113,2.0531277687089322e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1050494983792305,0.0,13.404208183288574,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988480,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.7071155905723572,0.2538508772850036,0.2323438227176666,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.89093416929245,0.5217809081077576,0.4963322281837463,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.9990000128746032,0.90373033285141,0.5161619186401367,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.7990915179252625,0.3718651235103607,0.355653315782547,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21856689453125,0.7112199068069458,0.2583469450473785,1.1801655292510986,291.2200622558594,291.1499938964844,289.0879211425781,285.6339416503906,291.3091735839844,297.3841552734375,291.2237854003906,1.0,0.6424840092658997,1.0,1.0,0.3134433031082153,1.0,-3.33917236328125,2.4451613426208496,0.8940110802650452,1.690080165863037,5.551115123125783e-17,5.551115123125783e-17,0.0,203.8612670898437,216.0,233.0350952148437,-0.0,3284.51806640625,1.0,283.1489562988281,288.5772705078125,286.9306640625,286.9660339355469,293.1499938964844,293.1499938964844,283.1499938964844,22191.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082704147847835e-05,0.4999260008335113,2.0531277687089322e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1050494983792305,0.0,13.404208183288574,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988540,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052062988281,0.7064685225486755,0.2550672888755798,0.2336629629135131,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.8895692229270935,0.5235019326210022,0.4982200562953949,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.9990000128746032,0.9104102849960328,0.5204467177391052,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.7981825470924377,0.3734823167324066,0.3574178516864776,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30523681640625,0.7110428810119629,0.2601105868816376,1.1890889406204224,291.3063659667969,291.1499938964844,289.05047607421875,285.6117248535156,291.36669921875,297.3941650390625,291.3092346191406,1.0,0.6468979716300964,1.0,1.0,0.3233809471130371,1.0,-3.361039400100708,2.428032636642456,0.933006763458252,1.6682283878326416,5.551115123125783e-17,5.551115123125783e-17,0.0,206.99136352539065,219.0,151.2520751953125,-0.0,3352.00341796875,1.0,283.1488952636719,288.5772705078125,286.80474853515625,286.8371887207031,293.1499938964844,293.1499938964844,283.1499938964844,22190.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826668585650625e-05,0.4999641180038452,2.0530571600424485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1061706990003585,0.0,13.404940605163574,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988600,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052062988281,0.7064685225486755,0.2550672888755798,0.2336629629135131,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.8895692229270935,0.5235019326210022,0.4982200562953949,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.9990000128746032,0.9104102849960328,0.5204467177391052,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.7981825470924377,0.3734823167324066,0.3574178516864776,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30523681640625,0.7110428810119629,0.2601105868816376,1.1890889406204224,291.3063659667969,291.1499938964844,289.05047607421875,285.6117248535156,291.36669921875,297.3941650390625,291.3092346191406,1.0,0.6468979716300964,1.0,1.0,0.3233809471130371,1.0,-3.361039400100708,2.428032636642456,0.933006763458252,1.6682283878326416,5.551115123125783e-17,5.551115123125783e-17,0.0,206.99136352539065,219.0,151.2520751953125,-0.0,3352.00341796875,1.0,283.1488952636719,288.5772705078125,286.80474853515625,286.8371887207031,293.1499938964844,293.1499938964844,283.1499938964844,22190.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826668585650625e-05,0.4999641180038452,2.0530571600424485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1061706990003585,0.0,13.404940605163574,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988660,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002319335937,0.7047286629676819,0.2556112110614776,0.2344251722097396,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2995300292969,0.8871467709541321,0.5243542790412903,0.4993689060211181,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.9990000128746032,0.9157601594924928,0.5258151888847351,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998046875,0.7962506413459778,0.3743720948696136,0.358563631772995,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.7098572850227356,0.2612465620040893,1.1955006122589111,291.299560546875,291.1499938964844,289.0140075683594,285.5897521972656,291.2958679199219,297.3916015625,291.2980041503906,1.0,0.6510360240936279,1.0,1.0,0.316843569278717,1.0,-3.3788890838623047,2.4594647884368896,0.9194242358207704,1.6956931352615356,5.551115123125783e-17,5.551115123125783e-17,0.0,210.5552520751953,222.0,23.31521415710449,-0.0,3413.78466796875,1.0,283.1488342285156,288.5772399902344,286.6891174316406,286.7189025878906,293.1499938964844,293.1499938964844,283.1499938964844,22190.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826488505699672e-05,0.4999825656414032,2.0530230076740163e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1064030081033706,0.0,13.405293464660645,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988720,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002319335937,0.7047286629676819,0.2556112110614776,0.2344251722097396,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2995300292969,0.8871467709541321,0.5243542790412903,0.4993689060211181,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.9990000128746032,0.9157601594924928,0.5258151888847351,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998046875,0.7962506413459778,0.3743720948696136,0.358563631772995,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.7098572850227356,0.2612465620040893,1.1955006122589111,291.299560546875,291.1499938964844,289.0140075683594,285.5897521972656,291.2958679199219,297.3916015625,291.2980041503906,1.0,0.6510360240936279,1.0,1.0,0.316843569278717,1.0,-3.3788890838623047,2.4594647884368896,0.9194242358207704,1.6956931352615356,5.551115123125783e-17,5.551115123125783e-17,0.0,210.5552520751953,222.0,23.31521415710449,-0.0,3413.78466796875,1.0,283.1488342285156,288.5772399902344,286.6891174316406,286.7189025878906,293.1499938964844,293.1499938964844,283.1499938964844,22190.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826488505699672e-05,0.4999825656414032,2.0530230076740163e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1064030081033706,0.0,13.405293464660645,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988780,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.7016650438308716,0.2553373873233795,0.234485387802124,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435607910156,0.8834148645401001,0.5240858197212219,0.4995015263557434,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432556152344,0.9990000128746032,0.9193987250328064,0.5324798226356506,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24395751953125,0.793045699596405,0.3743237853050232,0.3588669896125793,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.7073569893836975,0.26156085729599,1.198460817337036,291.2435913085937,291.1499938964844,288.9784240722656,285.5679931640625,291.2147216796875,297.3760681152344,291.24127197265625,1.0,0.6546688079833984,1.0,1.0,0.3103061616420746,1.0,-3.391068935394287,2.488919496536255,0.9021494388580322,1.7224682569503784,5.551115123125783e-17,5.551115123125783e-17,0.0,214.57662963867188,225.0,-49.7542839050293,-0.0,3465.534423828125,1.0,283.1487731933594,288.5772399902344,286.58270263671875,286.61016845703125,293.1499938964844,293.1499938964844,283.1499938964844,22190.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826401194208302e-05,0.4999915063381195,2.053006473590885e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1056889817118644,0.0,13.405466079711914,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988840,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.7016650438308716,0.2553373873233795,0.234485387802124,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435607910156,0.8834148645401001,0.5240858197212219,0.4995015263557434,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432556152344,0.9990000128746032,0.9193987250328064,0.5324798226356506,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24395751953125,0.793045699596405,0.3743237853050232,0.3588669896125793,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.7073569893836975,0.26156085729599,1.198460817337036,291.2435913085937,291.1499938964844,288.9784240722656,285.5679931640625,291.2147216796875,297.3760681152344,291.24127197265625,1.0,0.6546688079833984,1.0,1.0,0.3103061616420746,1.0,-3.391068935394287,2.488919496536255,0.9021494388580322,1.7224682569503784,5.551115123125783e-17,5.551115123125783e-17,0.0,214.57662963867188,225.0,-49.7542839050293,-0.0,3465.534423828125,1.0,283.1487731933594,288.5772399902344,286.58270263671875,286.61016845703125,293.1499938964844,293.1499938964844,283.1499938964844,22190.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826401194208302e-05,0.4999915063381195,2.053006473590885e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1056889817118644,0.0,13.405466079711914,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988900,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104187011719,0.6997522115707397,0.2549485564231872,0.2342815995216369,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.8811988830566406,0.5236215591430664,0.4992396235466003,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089233398437,0.9990000128746032,0.9206981658935548,0.5361343622207642,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.7910857796669006,0.3740095794200897,0.3587344586849212,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.705708920955658,0.2614471018314361,1.1987051963806152,291.2093200683594,291.1499938964844,288.9609375,285.55718994140625,291.1732177734375,297.3651428222656,291.2067565917969,1.0,0.6562585234642029,1.0,1.0,0.3070374727249145,1.0,-3.395042181015014,2.502246856689453,0.8927953243255615,1.734925389289856,5.551115123125783e-17,5.551115123125783e-17,0.0,216.67881774902344,225.0,-70.77529907226562,-0.0,3487.0947265625,1.0,283.14874267578125,288.5772399902344,286.5326843261719,286.5590515136719,293.1499938964844,293.1499938964844,283.1499938964844,22190.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826376637851354e-05,0.4999940693378448,2.0530017302063802e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1051593646407127,0.0,13.40551471710205,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988960,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.6976556181907654,0.2544240653514862,0.2339475303888321,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.8788313865661621,0.5229869484901428,0.4988026022911072,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.9990000128746032,0.9217174649238586,0.5399171113967896,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.7889611124992371,0.3735400736331939,0.3584446012973785,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.7038646340370178,0.2611808478832245,1.19823157787323,291.1768798828125,291.1499938964844,288.9436340332031,285.5464172363281,291.14178466796875,297.35284423828125,291.1747741699219,1.0,0.6576940417289734,1.0,1.0,0.3052186965942383,1.0,-3.397749185562134,2.510312557220459,0.8874366879463196,1.7424156665802002,5.551115123125783e-17,5.551115123125783e-17,0.0,218.8026580810547,228.0,-77.8236312866211,-0.0,3505.81591796875,1.0,283.1487121582031,288.57720947265625,286.484619140625,286.5099182128906,293.1499938964844,293.1499938964844,283.1499938964844,22190.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826358447957318e-05,0.4999958872795105,2.0529983420745922e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1045818328857421,0.0,13.40554904937744,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989020,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.693157970905304,0.2530847191810608,0.2329868376255035,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.8739102482795715,0.5213736295700073,0.4975560009479522,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.9990000128746032,0.92314475774765,0.5475684404373169,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.7844662070274353,0.3722683489322662,0.3575118780136108,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.699817955493927,0.2602976262569427,1.1955605745315552,291.1172180175781,291.1499938964844,288.90948486328125,285.5250244140625,291.08062744140625,297.3262023925781,291.1150207519531,1.0,0.660129189491272,1.0,1.0,0.3015811443328857,1.0,-3.3999674320220947,2.5236611366271973,0.876306414604187,1.7553118467330933,5.551115123125783e-17,5.551115123125783e-17,0.0,222.9939117431641,231.0,-81.76390838623047,-0.0,3535.447265625,1.0,283.1486511230469,288.57720947265625,286.39404296875,286.4174194335937,293.1499938964844,293.1499938964844,283.1499938964844,22190.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082633843907388e-05,0.4999980032444,2.0529944118417162e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1034478992223739,0.0,13.405590057373049,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989080,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.693157970905304,0.2530847191810608,0.2329868376255035,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.8739102482795715,0.5213736295700073,0.4975560009479522,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.9990000128746032,0.92314475774765,0.5475684404373169,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.7844662070274353,0.3722683489322662,0.3575118780136108,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.699817955493927,0.2602976262569427,1.1955605745315552,291.1172180175781,291.1499938964844,288.90948486328125,285.5250244140625,291.08062744140625,297.3262023925781,291.1150207519531,1.0,0.660129189491272,1.0,1.0,0.3015811443328857,1.0,-3.3999674320220947,2.5236611366271973,0.876306414604187,1.7553118467330933,5.551115123125783e-17,5.551115123125783e-17,0.0,222.9939117431641,231.0,-81.76390838623047,-0.0,3535.447265625,1.0,283.1486511230469,288.57720947265625,286.39404296875,286.4174194335937,293.1499938964844,293.1499938964844,283.1499938964844,22190.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082633843907388e-05,0.4999980032444,2.0529944118417162e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1034478992223739,0.0,13.405590057373049,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989140,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.688443660736084,0.2514283657073974,0.2317265272140503,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.8689349889755249,0.5193966627120972,0.4959467351436615,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.9990000128746032,0.9238704442977904,0.5551385879516602,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.7798356413841248,0.3706427216529846,0.3562251627445221,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6954912543296814,0.2590389549732208,1.191102385520935,291.056396484375,291.1499938964844,288.8759155273437,285.5037841796875,291.0189514160156,297.29803466796875,291.0541687011719,1.0,0.6620521545410156,1.0,1.0,0.2979435622692108,1.0,-3.3987157344818115,2.534622430801392,0.8640931844711304,1.7665867805480957,5.551115123125783e-17,5.551115123125783e-17,0.0,227.0420684814453,234.0,-83.83201599121094,-0.0,3556.050537109375,1.0,283.1485900878906,288.5771789550781,286.3102111816406,286.3318786621094,293.1499938964844,293.1499938964844,283.1499938964844,22190.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082632843463216e-05,0.4999990165233612,2.052992514487914e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1023440584540367,0.0,13.405610084533691,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
