time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989200,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.688443660736084,0.2514283657073974,0.2317265272140503,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.8689349889755249,0.5193966627120972,0.4959467351436615,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.9990000128746032,0.9238704442977904,0.5551385879516602,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.7798356413841248,0.3706427216529846,0.3562251627445221,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6954912543296814,0.2590389549732208,1.191102385520935,291.056396484375,291.1499938964844,288.8759155273437,285.5037841796875,291.0189514160156,297.29803466796875,291.0541687011719,1.0,0.6620521545410156,1.0,1.0,0.2979435622692108,1.0,-3.3987157344818115,2.534622430801392,0.8640931844711304,1.7665867805480957,5.551115123125783e-17,5.551115123125783e-17,0.0,227.0420684814453,234.0,-83.83201599121094,-0.0,3556.050537109375,1.0,283.1485900878906,288.5771789550781,286.3102111816406,286.3318786621094,293.1499938964844,293.1499938964844,283.1499938964844,22190.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082632843463216e-05,0.4999990165233612,2.052992514487914e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1023440584540367,0.0,13.405610084533691,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989260,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.6836537718772888,0.2495877742767334,0.2302549630403518,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.8640286326408386,0.5172252058982849,0.4940930902957916,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.9990000128746032,0.924142837524414,0.5625298619270325,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.7751983404159546,0.3688041567802429,0.354688435792923,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.6910314559936523,0.2575370073318481,1.185347557067871,291.0267944335937,291.1499938964844,288.8428039550781,285.482666015625,291.0096435546875,297.27032470703125,291.02618408203125,1.0,0.6635465025901794,1.0,1.0,0.3011156618595123,1.0,-3.394838809967041,2.5223331451416016,0.8725056052207947,1.7552510499954224,5.551115123125783e-17,5.551115123125783e-17,0.0,230.9159545898437,237.0,-47.98567199707031,-0.0,3569.250244140625,1.0,283.14849853515625,288.5771789550781,286.2324523925781,286.2525329589844,293.1499938964844,293.1499938964844,283.1499938964844,22190.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826322977663947e-05,0.4999995231628418,2.052991565811013e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1014359071850776,0.0,13.405619621276855,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989320,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.6836537718772888,0.2495877742767334,0.2302549630403518,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.8640286326408386,0.5172252058982849,0.4940930902957916,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.9990000128746032,0.924142837524414,0.5625298619270325,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.7751983404159546,0.3688041567802429,0.354688435792923,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.6910314559936523,0.2575370073318481,1.185347557067871,291.0267944335937,291.1499938964844,288.8428039550781,285.482666015625,291.0096435546875,297.27032470703125,291.02618408203125,1.0,0.6635465025901794,1.0,1.0,0.3011156618595123,1.0,-3.394838809967041,2.5223331451416016,0.8725056052207947,1.7552510499954224,5.551115123125783e-17,5.551115123125783e-17,0.0,230.9159545898437,237.0,-47.98567199707031,-0.0,3569.250244140625,1.0,283.14849853515625,288.5771789550781,286.2324523925781,286.2525329589844,293.1499938964844,293.1499938964844,283.1499938964844,22190.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826322977663947e-05,0.4999995231628418,2.052991565811013e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1014359071850776,0.0,13.405619621276855,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989380,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.6790968179702759,0.2477332055568695,0.228743240237236,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8594692945480347,0.5150790810585022,0.4922296106815338,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.9990000128746032,0.9242830276489258,0.5694481730461121,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.7708271741867065,0.3669326603412628,0.3530889749526977,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.6867327094078064,0.2559618949890136,1.1790974140167236,291.013671875,291.1499938964844,288.8099975585937,285.461669921875,291.0038146972656,297.2454528808594,291.0132751464844,1.0,0.6647459268569946,1.0,1.0,0.3042877316474914,1.0,-3.389660358428955,2.5084574222564697,0.8812029361724854,1.742603421211243,5.551115123125783e-17,5.551115123125783e-17,0.0,234.5195770263672,240.0,-26.344327926635746,-0.0,3577.759033203125,1.0,283.1484375,288.5771484375,286.16021728515625,286.1789245605469,293.1499938964844,293.1499938964844,283.1499938964844,22190.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826321158674546e-05,0.4999997615814209,2.0529911592351985e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1008603349328041,0.0,13.405624389648438,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989440,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.6790968179702759,0.2477332055568695,0.228743240237236,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8594692945480347,0.5150790810585022,0.4922296106815338,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.9990000128746032,0.9242830276489258,0.5694481730461121,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.7708271741867065,0.3669326603412628,0.3530889749526977,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.6867327094078064,0.2559618949890136,1.1790974140167236,291.013671875,291.1499938964844,288.8099975585937,285.461669921875,291.0038146972656,297.2454528808594,291.0132751464844,1.0,0.6647459268569946,1.0,1.0,0.3042877316474914,1.0,-3.389660358428955,2.5084574222564697,0.8812029361724854,1.742603421211243,5.551115123125783e-17,5.551115123125783e-17,0.0,234.5195770263672,240.0,-26.344327926635746,-0.0,3577.759033203125,1.0,283.1484375,288.5771484375,286.16021728515625,286.1789245605469,293.1499938964844,293.1499938964844,283.1499938964844,22190.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826321158674546e-05,0.4999997615814209,2.0529911592351985e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1008603349328041,0.0,13.405624389648438,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.6768929362297058,0.2467934340238571,0.2279765754938125,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.8572970628738403,0.5140016674995422,0.4912964999675751,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.9990000128746032,0.9242797493934632,0.5727666616439819,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.7687261700630188,0.3659790158271789,0.3522726893424988,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.6846420168876648,0.2551525235176086,1.175861954689026,291.0089111328125,291.1499938964844,288.793701171875,285.451171875,291.0011901855469,297.2338256835937,291.0085754394531,1.0,0.6652661561965942,1.0,1.0,0.3058737516403198,1.0,-3.3867344856262207,2.50129771232605,0.8854367733001709,1.736132025718689,5.551115123125783e-17,5.551115123125783e-17,0.0,236.2450256347656,240.0,-20.20092391967773,-0.0,3580.760986328125,1.0,283.1484069824219,288.5771484375,286.12603759765625,286.1440734863281,293.1499938964844,293.1499938964844,283.1499938964844,22190.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826320249179844e-05,0.499999850988388,2.0529910237099277e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1006390377879142,0.0,13.405625343322754,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989560,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.6747213006019592,0.2458457946777343,0.2272004187107086,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.855173647403717,0.5129194855690002,0.4903565049171448,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.9990000128746032,0.9242281317710876,0.5760260224342346,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.7666627764701843,0.3650133907794952,0.3514429032802582,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.6825769543647766,0.2543314397335052,1.172561526298523,291.00885009765625,291.1499938964844,288.7774353027344,285.44073486328125,291.0080871582031,297.2225952148437,291.0091247558594,1.0,0.6657451391220093,1.0,1.0,0.3087489902973175,1.0,-3.3836236000061035,2.490107297897339,0.8935163021087646,1.7256838083267212,5.551115123125783e-17,5.551115123125783e-17,0.0,237.9373779296875,243.0,-9.020430564880373,-0.0,3583.099609375,1.0,283.1483764648437,288.5771179199219,286.09295654296875,286.1103820800781,293.1499938964844,293.1499938964844,283.1499938964844,22190.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826319339685142e-05,0.4999998807907104,2.052990888184656e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1004558652639389,0.0,13.40562629699707,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989620,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.6705190539360046,0.2439654618501663,0.2256480157375335,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.851105809211731,0.5107888579368591,0.488491952419281,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9990000128746032,0.9240573644638062,0.5823306441307068,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.7626821994781494,0.3630833923816681,0.3497705459594726,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.6785642504692078,0.2526876628398895,1.1658885478973389,291.0194091796875,291.1499938964844,288.7449645996094,285.4198608398437,291.0245361328125,297.2020568847656,291.01983642578125,1.0,0.6666099429130554,1.0,1.0,0.3144994974136352,1.0,-3.3770596981048584,2.467004776000977,0.9100548624992372,1.7041349411010742,5.551115123125783e-17,5.551115123125783e-17,0.0,241.21551513671875,231.0,8.326562881469727,-0.0,3586.330322265625,1.0,283.1483154296875,288.5771179199219,286.0301818847656,286.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,22190.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826319339685142e-05,0.4999999403953552,2.052990888184656e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1002507954835891,0.0,13.405627250671388,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989680,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.6705190539360046,0.2439654618501663,0.2256480157375335,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.851105809211731,0.5107888579368591,0.488491952419281,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9990000128746032,0.9240573644638062,0.5823306441307068,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.7626821994781494,0.3630833923816681,0.3497705459594726,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.6785642504692078,0.2526876628398895,1.1658885478973389,291.0194091796875,291.1499938964844,288.7449645996094,285.4198608398437,291.0245361328125,297.2020568847656,291.01983642578125,1.0,0.6666099429130554,1.0,1.0,0.3144994974136352,1.0,-3.3770596981048584,2.467004776000977,0.9100548624992372,1.7041349411010742,5.551115123125783e-17,5.551115123125783e-17,0.0,241.21551513671875,231.0,8.326562881469727,-0.0,3586.330322265625,1.0,283.1483154296875,288.5771179199219,286.0301818847656,286.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,22190.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0826319339685142e-05,0.4999999403953552,2.052990888184656e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1002507954835891,0.0,13.405627250671388,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989740,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.6697666645050049,0.2420613467693328,0.2238953411579132,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8512071967124939,0.5086425542831421,0.4864313006401062,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.9990000128746032,0.924262523651123,0.5796603560447693,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.762466311454773,0.3611072599887848,0.3478690087795257,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.6780688166618347,0.2510096430778503,1.1581547260284424,291.0333557128906,291.1499938964844,288.7124938964844,285.39898681640625,291.04071044921875,297.1854553222656,291.0338134765625,1.0,0.6625697016716003,1.0,1.0,0.3202499747276306,1.0,-3.357695341110229,2.435285806655884,0.9224095940589904,1.6770833730697632,5.551115123125783e-17,5.551115123125783e-17,0.0,238.8380279541016,234.0,16.372806549072266,-0.0,3526.88720703125,1.0,283.14825439453125,288.5770874023437,285.9714050292969,285.98663330078125,293.1499938964844,293.1499938964844,283.1499938964844,22190.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.4999999701976776,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1001669093966484,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989800,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.6697666645050049,0.2420613467693328,0.2238953411579132,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8512071967124939,0.5086425542831421,0.4864313006401062,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.9990000128746032,0.924262523651123,0.5796603560447693,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.762466311454773,0.3611072599887848,0.3478690087795257,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.6780688166618347,0.2510096430778503,1.1581547260284424,291.0333557128906,291.1499938964844,288.7124938964844,285.39898681640625,291.04071044921875,297.1854553222656,291.0338134765625,1.0,0.6625697016716003,1.0,1.0,0.3202499747276306,1.0,-3.357695341110229,2.435285806655884,0.9224095940589904,1.6770833730697632,5.551115123125783e-17,5.551115123125783e-17,0.0,238.8380279541016,234.0,16.372806549072266,-0.0,3526.88720703125,1.0,283.14825439453125,288.5770874023437,285.9714050292969,285.98663330078125,293.1499938964844,293.1499938964844,283.1499938964844,22190.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.4999999701976776,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1001669093966484,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989860,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04498291015625,0.6679206490516663,0.2401652932167053,0.2222030907869339,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.8499894738197327,0.5064879059791565,0.4844233691692352,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.9990000128746032,0.9249336123466492,0.5798352956771851,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04510498046875,0.7610374689102173,0.3591100573539734,0.3460037410259247,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04498291015625,0.6764541268348694,0.249348372220993,1.1507346630096436,291.045166015625,291.1499938964844,288.679931640625,285.3781433105469,291.0520935058594,297.1736755371094,291.0455322265625,1.0,0.6606035828590393,1.0,1.0,0.325151652097702,1.0,-3.3422751426696777,2.409092903137207,0.9331822991371156,1.654250979423523,5.551115123125783e-17,5.551115123125783e-17,0.0,238.23828125,237.0,16.444175720214844,-0.0,3487.3828125,1.0,283.148193359375,288.5770874023437,285.9162902832031,285.9306030273437,293.1499938964844,293.1499938964844,283.1499938964844,22190.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1001225560903549,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989920,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04498291015625,0.6679206490516663,0.2401652932167053,0.2222030907869339,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.8499894738197327,0.5064879059791565,0.4844233691692352,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.9990000128746032,0.9249336123466492,0.5798352956771851,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04510498046875,0.7610374689102173,0.3591100573539734,0.3460037410259247,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04498291015625,0.6764541268348694,0.249348372220993,1.1507346630096436,291.045166015625,291.1499938964844,288.679931640625,285.3781433105469,291.0520935058594,297.1736755371094,291.0455322265625,1.0,0.6606035828590393,1.0,1.0,0.325151652097702,1.0,-3.3422751426696777,2.409092903137207,0.9331822991371156,1.654250979423523,5.551115123125783e-17,5.551115123125783e-17,0.0,238.23828125,237.0,16.444175720214844,-0.0,3487.3828125,1.0,283.148193359375,288.5770874023437,285.9162902832031,285.9306030273437,293.1499938964844,293.1499938964844,283.1499938964844,22190.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1001225560903549,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989980,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.6651387214660645,0.2382132709026336,0.2205267250537872,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.8476508855819702,0.5042539834976196,0.482410728931427,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.9990000128746032,0.925183117389679,0.5824000835418701,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.7585791945457458,0.3570320606231689,0.3441311419010162,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.6738895177841187,0.2476469278335571,1.1434690952301023,291.05645751953125,291.1499938964844,288.6471252441406,285.3572998046875,291.0633850097656,297.1611633300781,291.05682373046875,1.0,0.6595985889434814,1.0,1.0,0.3300533294677734,1.0,-3.3299310207366943,2.385159730911255,0.9447712302207948,1.633122444152832,5.551115123125783e-17,5.551115123125783e-17,0.0,239.14686584472656,240.0,16.245647430419922,-0.0,3463.84814453125,1.0,283.14813232421875,288.5770568847656,285.864501953125,285.8779296875,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.100080668926239,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990040,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.6651387214660645,0.2382132709026336,0.2205267250537872,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.8476508855819702,0.5042539834976196,0.482410728931427,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.9990000128746032,0.925183117389679,0.5824000835418701,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.7585791945457458,0.3570320606231689,0.3441311419010162,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.6738895177841187,0.2476469278335571,1.1434690952301023,291.05645751953125,291.1499938964844,288.6471252441406,285.3572998046875,291.0633850097656,297.1611633300781,291.05682373046875,1.0,0.6595985889434814,1.0,1.0,0.3300533294677734,1.0,-3.3299310207366943,2.385159730911255,0.9447712302207948,1.633122444152832,5.551115123125783e-17,5.551115123125783e-17,0.0,239.14686584472656,240.0,16.245647430419922,-0.0,3463.84814453125,1.0,283.14813232421875,288.5770568847656,285.864501953125,285.8779296875,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.100080668926239,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990100,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.6635241508483887,0.2372089624404907,0.2196764498949051,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.8462198972702026,0.5031000971794128,0.4813835620880127,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9990000128746032,0.9251238703727722,0.5842384099960327,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.7571066617965698,0.3559550344944,0.3431732058525085,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.6723777055740356,0.246770441532135,1.1397918462753296,291.06207275390625,291.1499938964844,288.630615234375,285.3468322753906,291.0689697265625,297.1544494628906,291.0624389648437,1.0,0.6593378782272339,1.0,1.0,0.3325041532516479,1.0,-3.3243091106414795,2.373603105545044,0.9507059454917908,1.6228511333465576,5.551115123125783e-17,5.551115123125783e-17,0.0,239.94728088378903,240.0,16.131017684936523,-0.0,3455.36474609375,1.0,283.1481018066406,288.5770568847656,285.8397216796875,285.852783203125,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1000620201230049,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990160,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.6618044376373291,0.2361824810504913,0.2188140004873275,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.8446673154830933,0.5019176602363586,0.4803382456302643,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.9990000128746032,0.9249413013458252,0.5863382816314697,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.7555198669433594,0.3548492193222046,0.3421963453292846,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.670755922794342,0.2458727359771728,1.13605797290802,291.065673828125,291.1499938964844,288.614013671875,285.3363647460937,291.0697021484375,297.1473999023437,291.0657653808594,1.0,0.6591839790344238,1.0,1.0,0.3343139290809631,1.0,-3.3188745975494385,2.3641016483306885,0.9547728896141052,1.6145902872085571,5.551115123125783e-17,5.551115123125783e-17,0.0,240.9112243652344,228.0,12.592833518981934,-0.0,3448.272216796875,1.0,283.1480712890625,288.5770568847656,285.8156433105469,285.8283386230469,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1000387296080589,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990220,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.6612319350242615,0.2340143471956253,0.2168249040842056,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.8451035618782043,0.4994052350521087,0.4779452383518219,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.9990000128746032,0.9246710538864136,0.5824717879295349,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.7555222511291504,0.3524961471557617,0.3399430513381958,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.6704882979393005,0.2439641952514648,1.127284049987793,291.06793212890625,291.1499938964844,288.5804138183594,285.3153686523437,291.0689697265625,297.1342163085937,291.0678405761719,1.0,0.6542603373527527,1.0,1.0,0.3379335105419159,1.0,-3.295714855194092,2.3372292518615723,0.9584854245185852,1.5932023525238037,5.551115123125783e-17,5.551115123125783e-17,0.0,237.69314575195312,231.0,5.709749221801758,-0.0,3377.077392578125,1.0,283.14801025390625,288.5770263671875,285.7694702148437,285.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0999398976564407,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990280,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.6612319350242615,0.2340143471956253,0.2168249040842056,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.8451035618782043,0.4994052350521087,0.4779452383518219,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.9990000128746032,0.9246710538864136,0.5824717879295349,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.7555222511291504,0.3524961471557617,0.3399430513381958,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.6704882979393005,0.2439641952514648,1.127284049987793,291.06793212890625,291.1499938964844,288.5804138183594,285.3153686523437,291.0689697265625,297.1342163085937,291.0678405761719,1.0,0.6542603373527527,1.0,1.0,0.3379335105419159,1.0,-3.295714855194092,2.3372292518615723,0.9584854245185852,1.5932023525238037,5.551115123125783e-17,5.551115123125783e-17,0.0,237.69314575195312,231.0,5.709749221801758,-0.0,3377.077392578125,1.0,283.14801025390625,288.5770263671875,285.7694702148437,285.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0999398976564407,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990340,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.6592738628387451,0.2317702919244766,0.2148248255252838,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.8438894748687744,0.4967703521251678,0.4754966199398041,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.9990000128746032,0.924584686756134,0.5821128487586975,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.7540085911750793,0.3500269949436188,0.3376406133174896,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.6687901020050049,0.241983100771904,1.1184650659561155,291.06854248046875,291.1499938964844,288.5462951660156,285.2942810058594,291.0689697265625,297.12359619140625,291.0685119628906,1.0,0.6516185998916626,1.0,1.0,0.3415530622005462,1.0,-3.2765462398529053,2.31319522857666,0.9633508324623108,1.5733579397201538,5.551115123125783e-17,5.551115123125783e-17,0.0,236.6430511474609,234.0,2.714625358581543,-0.0,3327.851318359375,1.0,283.14794921875,288.5769958496094,285.7256774902344,285.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0998046249151229,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990400,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.6592738628387451,0.2317702919244766,0.2148248255252838,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.8438894748687744,0.4967703521251678,0.4754966199398041,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.9990000128746032,0.924584686756134,0.5821128487586975,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.7540085911750793,0.3500269949436188,0.3376406133174896,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.6687901020050049,0.241983100771904,1.1184650659561155,291.06854248046875,291.1499938964844,288.5462951660156,285.2942810058594,291.0689697265625,297.12359619140625,291.0685119628906,1.0,0.6516185998916626,1.0,1.0,0.3415530622005462,1.0,-3.2765462398529053,2.31319522857666,0.9633508324623108,1.5733579397201538,5.551115123125783e-17,5.551115123125783e-17,0.0,236.6430511474609,234.0,2.714625358581543,-0.0,3327.851318359375,1.0,283.14794921875,288.5769958496094,285.7256774902344,285.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0998046249151229,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990460,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.6562386751174927,0.2294255942106247,0.2128031253814697,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.8413823843002319,0.4939968585968017,0.4729881882667541,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.9990000128746032,0.923916220664978,0.5845065712928772,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.7513098120689392,0.3474234044551849,0.3352823257446289,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.6659737229347229,0.2399053275585174,1.1095600128173828,291.0668640136719,291.1499938964844,288.5115051269531,285.2730407714844,291.0653991699219,297.111083984375,291.0666809082031,1.0,0.6500515937805176,1.0,1.0,0.3447712063789367,1.0,-3.2604305744171143,2.2924835681915283,0.9679471254348756,1.5562793016433716,5.551115123125783e-17,5.551115123125783e-17,0.0,237.31134033203125,222.0,-1.0598615407943726,-0.0,3295.461669921875,1.0,283.1478881835937,288.5769958496094,285.68408203125,285.6949157714844,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0996511280536651,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990520,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.6562386751174927,0.2294255942106247,0.2128031253814697,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.8413823843002319,0.4939968585968017,0.4729881882667541,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.9990000128746032,0.923916220664978,0.5845065712928772,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.7513098120689392,0.3474234044551849,0.3352823257446289,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.6659737229347229,0.2399053275585174,1.1095600128173828,291.0668640136719,291.1499938964844,288.5115051269531,285.2730407714844,291.0653991699219,297.111083984375,291.0666809082031,1.0,0.6500515937805176,1.0,1.0,0.3447712063789367,1.0,-3.2604305744171143,2.2924835681915283,0.9679471254348756,1.5562793016433716,5.551115123125783e-17,5.551115123125783e-17,0.0,237.31134033203125,222.0,-1.0598615407943726,-0.0,3295.461669921875,1.0,283.1478881835937,288.5769958496094,285.68408203125,285.6949157714844,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0996511280536651,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990580,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.6556352972984314,0.2269448041915893,0.2105136513710022,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.8419432640075684,0.4910469949245453,0.4701631665229797,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.9990000128746032,0.9231335520744324,0.5797919631004333,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.751333475112915,0.3446475863456726,0.3326105177402496,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.6656997799873352,0.2376866340637207,1.0993084907531738,291.0632629394531,291.1499938964844,288.4759216308594,285.2516174316406,291.06005859375,297.0985717773437,291.0629577636719,1.0,0.6442808508872986,1.0,1.0,0.3479893505573272,1.0,-3.233090877532959,2.264511585235596,0.9685792922973632,1.534706950187683,5.551115123125783e-17,5.551115123125783e-17,0.0,233.4574432373047,225.0,-4.060753345489502,-0.0,3213.60009765625,1.0,283.1478271484375,288.57696533203125,285.6444091796875,285.6547546386719,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0994729548692703,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990640,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.6556352972984314,0.2269448041915893,0.2105136513710022,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.8419432640075684,0.4910469949245453,0.4701631665229797,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.9990000128746032,0.9231335520744324,0.5797919631004333,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.751333475112915,0.3446475863456726,0.3326105177402496,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.6656997799873352,0.2376866340637207,1.0993084907531738,291.0632629394531,291.1499938964844,288.4759216308594,285.2516174316406,291.06005859375,297.0985717773437,291.0629577636719,1.0,0.6442808508872986,1.0,1.0,0.3479893505573272,1.0,-3.233090877532959,2.264511585235596,0.9685792922973632,1.534706950187683,5.551115123125783e-17,5.551115123125783e-17,0.0,233.4574432373047,225.0,-4.060753345489502,-0.0,3213.60009765625,1.0,283.1478271484375,288.57696533203125,285.6444091796875,285.6547546386719,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0994729548692703,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990700,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.6547959446907043,0.2256803810596466,0.209365963935852,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.8415768146514893,0.4895307421684265,0.4687316417694092,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.9990000128746032,0.9228758811950684,0.5788230299949646,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.7507531642913818,0.34321990609169,0.3312568664550781,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.6650004982948303,0.2365512549877166,1.094155192375183,291.0607604980469,291.1499938964844,288.45782470703125,285.2408447265625,291.0576477050781,297.0936279296875,291.0605163574219,1.0,0.6424574851989746,1.0,1.0,0.3495984375476837,1.0,-3.2209889888763428,2.25164532661438,0.9693436622619628,1.5244406461715698,5.551115123125783e-17,5.551115123125783e-17,0.0,232.38233947753903,225.0,-4.978609085083008,-0.0,3181.230712890625,1.0,283.1477966308594,288.57696533203125,285.625244140625,285.6353454589844,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0993776693940162,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990760,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.653548538684845,0.2243965566158294,0.2082291096448898,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.8407062292098999,0.487985610961914,0.4673015177249908,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9990000128746032,0.9224839210510254,0.5789517760276794,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.7497168779373169,0.3417640924453735,0.32990562915802,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.6638737916946411,0.2353970110416412,1.0890568494796753,291.0589294433594,291.1499938964844,288.439453125,285.2300109863281,291.0562438964844,297.0882873535156,291.0587158203125,1.0,0.640990138053894,1.0,1.0,0.3513467609882355,1.0,-3.210299730300904,2.239319562911988,0.9709800481796264,1.514508605003357,5.551115123125783e-17,5.551115123125783e-17,0.0,231.99832153320312,228.0,-4.712347507476807,-0.0,3155.898681640625,1.0,283.14776611328125,288.57696533203125,285.6064758300781,285.6163635253906,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.099283255636692,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990820,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.6503381729125977,0.2217625677585601,0.2059376388788223,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.83808833360672,0.4848055243492126,0.4643991589546203,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.9990000128746032,0.9212315082550048,0.5810869932174683,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7468463778495789,0.3387624323368072,0.3271613717079162,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.660865306854248,0.2330201715230941,1.0787676572799685,291.0556945800781,291.1499938964844,288.4020080566406,285.20819091796875,291.0530090332031,297.0760498046875,291.05548095703125,1.0,0.638901948928833,1.0,1.0,0.354843407869339,1.0,-3.190947771072388,2.2160298824310303,0.974917769432068,1.4955729246139526,5.551115123125783e-17,5.551115123125783e-17,0.0,232.3894958496093,216.0,-4.389949321746826,-0.0,3116.30517578125,1.0,283.1476745605469,288.5769348144531,285.5700988769531,285.57958984375,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0991049483418464,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990880,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.6503381729125977,0.2217625677585601,0.2059376388788223,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.83808833360672,0.4848055243492126,0.4643991589546203,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.9990000128746032,0.9212315082550048,0.5810869932174683,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7468463778495789,0.3387624323368072,0.3271613717079162,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.660865306854248,0.2330201715230941,1.0787676572799685,291.0556945800781,291.1499938964844,288.4020080566406,285.20819091796875,291.0530090332031,297.0760498046875,291.05548095703125,1.0,0.638901948928833,1.0,1.0,0.354843407869339,1.0,-3.190947771072388,2.2160298824310303,0.974917769432068,1.4955729246139526,5.551115123125783e-17,5.551115123125783e-17,0.0,232.3894958496093,216.0,-4.389949321746826,-0.0,3116.30517578125,1.0,283.1476745605469,288.5769348144531,285.5700988769531,285.57958984375,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0991049483418464,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990940,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.6494714617729187,0.219014823436737,0.2034018486738205,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8384774327278137,0.4814780652523041,0.461211085319519,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.9990000128746032,0.9198676943778992,0.5762453675270081,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.7466232180595398,0.3356131911277771,0.3241300880908966,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.6603243350982666,0.230521023273468,1.0672292709350586,291.0517578125,291.1499938964844,288.3634338378906,285.1861267089844,291.04803466796875,297.0639343261719,291.05145263671875,1.0,0.6326825618743896,1.0,1.0,0.3583400547504425,1.0,-3.1607449054718018,2.1858034133911133,0.974941611289978,1.4723775386810305,5.551115123125783e-17,5.551115123125783e-17,0.0,228.38487243652344,219.0,-5.320119380950928,-0.0,3030.407470703125,1.0,283.1476135253906,288.5769348144531,285.5350952148437,285.54425048828125,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0989289805293083,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991000,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.6494714617729187,0.219014823436737,0.2034018486738205,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8384774327278137,0.4814780652523041,0.461211085319519,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.9990000128746032,0.9198676943778992,0.5762453675270081,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.7466232180595398,0.3356131911277771,0.3241300880908966,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.6603243350982666,0.230521023273468,1.0672292709350586,291.0517578125,291.1499938964844,288.3634338378906,285.1861267089844,291.04803466796875,297.0639343261719,291.05145263671875,1.0,0.6326825618743896,1.0,1.0,0.3583400547504425,1.0,-3.1607449054718018,2.1858034133911133,0.974941611289978,1.4723775386810305,5.551115123125783e-17,5.551115123125783e-17,0.0,228.38487243652344,219.0,-5.320119380950928,-0.0,3030.407470703125,1.0,283.1476135253906,288.5769348144531,285.5350952148437,285.54425048828125,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0989289805293083,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
