time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991060,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.6471578478813171,0.2162176817655563,0.2008879333734512,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8370696902275085,0.4780624508857727,0.4580090939998626,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.9990000128746032,0.91865074634552,0.5753182172775269,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.7447810769081116,0.332388311624527,0.3210925459861755,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.6582530736923218,0.2279670387506485,1.0557653903961182,291.0486755371094,291.1499938964844,288.3236389160156,285.1637268066406,291.0463256835937,297.0535583496094,291.0484924316406,1.0,0.6290006041526794,1.0,1.0,0.3622264564037323,1.0,-3.1353087425231934,2.157766580581665,0.9775421619415284,1.4499297142028809,5.551115123125783e-17,5.551115123125783e-17,0.0,226.7920684814453,222.0,-3.836998701095581,-0.0,2968.697021484375,1.0,283.1475524902344,288.576904296875,285.5013122558594,285.5101623535156,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0987584665417671,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991120,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.6471578478813171,0.2162176817655563,0.2008879333734512,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8370696902275085,0.4780624508857727,0.4580090939998626,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.9990000128746032,0.91865074634552,0.5753182172775269,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.7447810769081116,0.332388311624527,0.3210925459861755,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.6582530736923218,0.2279670387506485,1.0557653903961182,291.0486755371094,291.1499938964844,288.3236389160156,285.1637268066406,291.0463256835937,297.0535583496094,291.0484924316406,1.0,0.6290006041526794,1.0,1.0,0.3622264564037323,1.0,-3.1353087425231934,2.157766580581665,0.9775421619415284,1.4499297142028809,5.551115123125783e-17,5.551115123125783e-17,0.0,226.7920684814453,222.0,-3.836998701095581,-0.0,2968.697021484375,1.0,283.1475524902344,288.576904296875,285.5013122558594,285.5101623535156,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0987584665417671,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991180,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.6437504887580872,0.2133497148752212,0.1983826160430908,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.8342757225036621,0.4745467603206634,0.454786866903305,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.9990000128746032,0.916840672492981,0.5774127840995789,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.7417057752609253,0.3290767073631286,0.3180488646030426,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.6550206542015076,0.2253412306308746,1.0443401336669922,291.0462341308594,291.1499938964844,288.2825012207031,285.1410522460937,291.0439758300781,297.0413818359375,291.0460510253906,1.0,0.6265790462493896,1.0,1.0,0.3661128580570221,1.0,-3.113542079925537,2.1322109699249268,0.9813311696052552,1.429268479347229,5.551115123125783e-17,5.551115123125783e-17,0.0,227.07254028320312,225.0,-3.334357500076294,-0.0,2925.271484375,1.0,283.1474914550781,288.5768737792969,285.4685974121094,285.4771728515625,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0986050963401794,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991240,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.6437504887580872,0.2133497148752212,0.1983826160430908,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.8342757225036621,0.4745467603206634,0.454786866903305,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.9990000128746032,0.916840672492981,0.5774127840995789,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.7417057752609253,0.3290767073631286,0.3180488646030426,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.6550206542015076,0.2253412306308746,1.0443401336669922,291.0462341308594,291.1499938964844,288.2825012207031,285.1410522460937,291.0439758300781,297.0413818359375,291.0460510253906,1.0,0.6265790462493896,1.0,1.0,0.3661128580570221,1.0,-3.113542079925537,2.1322109699249268,0.9813311696052552,1.429268479347229,5.551115123125783e-17,5.551115123125783e-17,0.0,227.07254028320312,225.0,-3.334357500076294,-0.0,2925.271484375,1.0,283.1474914550781,288.5768737792969,285.4685974121094,285.4771728515625,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0986050963401794,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991300,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.6417924165725708,0.2118841111660003,0.1971175968647003,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8325527906417847,0.4727464318275451,0.4531526863574981,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9156941771507264,0.5791669487953186,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7398784756660461,0.3273816406726837,0.316507339477539,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.6531326174736023,0.2239956706762313,1.0385619401931765,291.0447692871094,291.1499938964844,288.26141357421875,285.1295471191406,291.0423278808594,297.0345764160156,291.0445861816406,1.0,0.6256861686706543,1.0,1.0,0.368056058883667,1.0,-3.1033647060394287,2.119945287704468,0.9834192395210266,1.4192993640899658,5.551115123125783e-17,5.551115123125783e-17,0.0,227.6472320556641,225.0,-3.547602653503418,-0.0,2907.4814453125,1.0,283.1474609375,288.5768737792969,285.4526062011719,285.4610595703125,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0985297784209251,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991360,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.6397135257720947,0.2103966176509857,0.1958404034376144,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.8306717872619629,0.4709169268608093,0.4514988958835602,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.9990000128746032,0.914391040802002,0.5812642574310303,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.7379111051559448,0.3256586790084839,0.3149476945400238,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.6511156558990479,0.2226271331310272,1.0327191352844238,291.04351806640625,291.1499938964844,288.23992919921875,285.11798095703125,291.0415344238281,297.0273742675781,291.0433654785156,1.0,0.6249406933784485,1.0,1.0,0.3701505064964294,1.0,-3.0934622287750244,2.1074790954589844,0.98598313331604,1.4090723991394043,5.551115123125783e-17,5.551115123125783e-17,0.0,228.4330444335937,213.0,-3.1971123218536377,-0.0,2891.452880859375,1.0,283.1474304199219,288.5768737792969,285.43682861328125,285.4451599121094,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0984550416469574,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991420,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.6380864977836609,0.2073419690132141,0.1930495947599411,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.8302615880966187,0.467153787612915,0.4479223489761352,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.9990000128746032,0.9118629097938538,0.5775768756866455,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413818359375,0.7368924617767334,0.322108656167984,0.3115597069263458,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.649775505065918,0.2198014706373214,1.019822359085083,291.0413513183594,291.1499938964844,288.19580078125,285.0945129394531,291.03857421875,297.0140991210937,291.0411071777344,1.0,0.6188681721687317,1.0,1.0,0.3743393719196319,1.0,-3.061814785003662,2.0750572681427,0.9867573976516724,1.384008288383484,5.551115123125783e-17,5.551115123125783e-17,0.0,225.0609130859375,201.0,-3.245947360992432,-0.0,2810.039306640625,1.0,283.1473693847656,288.57684326171875,285.4058837890625,285.4140014648437,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0983108580112457,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991480,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.6380864977836609,0.2073419690132141,0.1930495947599411,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.8302615880966187,0.467153787612915,0.4479223489761352,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.9990000128746032,0.9118629097938538,0.5775768756866455,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413818359375,0.7368924617767334,0.322108656167984,0.3115597069263458,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.649775505065918,0.2198014706373214,1.019822359085083,291.0413513183594,291.1499938964844,288.19580078125,285.0945129394531,291.03857421875,297.0140991210937,291.0411071777344,1.0,0.6188681721687317,1.0,1.0,0.3743393719196319,1.0,-3.061814785003662,2.0750572681427,0.9867573976516724,1.384008288383484,5.551115123125783e-17,5.551115123125783e-17,0.0,225.0609130859375,201.0,-3.245947360992432,-0.0,2810.039306640625,1.0,283.1473693847656,288.57684326171875,285.4058837890625,285.4140014648437,293.1499938964844,293.1499938964844,283.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0983108580112457,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991540,296.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.6380941271781921,0.0,0.1900888979434967,296.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.8320680856704712,0.0,0.4441294372081756,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.9990000128746032,0.0,0.5686975121498108,296.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.7377760410308838,0.0,0.3079570233821869,296.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.6501785516738892,0.0,1.0060235261917114,291.0382995605469,294.1499938964844,288.1499938964844,285.0706481933594,291.0350341796875,297.00537109375,291.0379943847656,0.0,0.0,1.0,1.0,0.3785282373428345,1.0,-3.0221078395843506,2.037813663482666,0.984294295310974,1.3557782173156738,0.0,0.0,0.0,218.4785614013672,60.0,-3.846088409423828,-0.0,2697.81884765625,0.0,283.1473083496094,288.57684326171875,285.3756408691406,285.3835754394531,293.1499938964844,293.1499938964844,278.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.6380941271781921,0.0,0.1900888979434967,296.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.8320680856704712,0.0,0.4441294372081756,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.9990000128746032,0.0,0.5686975121498108,296.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.7377760410308838,0.0,0.3079570233821869,296.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.6501785516738892,0.0,1.0060235261917114,291.0382995605469,294.1499938964844,288.1499938964844,285.0706481933594,291.0350341796875,297.00537109375,291.0379943847656,0.0,0.0,1.0,1.0,0.3785282373428345,1.0,-3.0221078395843506,2.037813663482666,0.984294295310974,1.3557782173156738,0.0,0.0,0.0,218.4785614013672,60.0,-3.846088409423828,-0.0,2697.81884765625,0.0,283.1473083496094,288.57684326171875,285.3756408691406,285.3835754394531,293.1499938964844,293.1499938964844,278.1499938964844,22190.40625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.082631843019044e-05,0.5,2.052990752659384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,13.405628204345703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0014076873194426,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0008114807424135,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0005993571830913,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0008114794036373,297.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0038504418917,291.2060546875,294.1499938964844,288.1068420410156,285.04791259765625,290.561279296875,295.858154296875,291.1192626953125,0.0,0.0,0.6391587257385254,0.6391587257385254,0.6027809381484985,1.0,-0.0086008263751864,0.0084173269569873,0.0001834993163356,-0.0108429947867989,0.0,0.0,0.0,-0.0455492846667766,60.0,5.446235656738281,-0.0,-5.496686753758695e-06,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1672177602673849e-19,1.3532158867460453e-18,4.205989883206042e-23,1.8606421233662105e-15,1.860287640077785e-15,3.544696399458176e-19,0.0,0.0,-0.0,0.0,0.0,3.7330263436634047e-31,8.436294224587272e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0007639105897396,297.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0007963914540596,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0005882122786715,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0011998884147033,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0040234257467091,291.2069396972656,294.1499938964844,288.1020202636719,285.0453186035156,290.5230407714844,295.7190246582031,291.1145935058594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271169185638428,1.0,-0.0086380448192358,0.0080911256372928,0.0005469188326969,-0.0111398808658123,0.0,0.0,0.0,-0.0458693243563175,60.0,1.2160913944244385,-0.0,-5.338185928849271e-06,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3984529169349765e-22,1.548710510330322e-21,4.5657933061033945e-25,5.914288440194945e-18,5.911238625276462e-18,3.0497238397583402e-21,0.0,0.0,-0.0,0.0,0.0,1.262747309531856e-36,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001154745405074,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.000149231578689,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0001453763397876,297.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0001337876165052,297.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.000583215849474,291.2079772949219,294.1499938964844,288.0771179199219,285.0317687988281,290.441162109375,294.7909851074219,291.1009521484375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514113187789917,1.0,-0.0013529016869142,0.0030304996762424,-0.0016775979893282,-0.014895443804562,0.0,0.0,0.0,-0.0090918494388461,60.0,-4.906374931335449,-0.0,-1.2478180622110813e-07,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.589517194126992e-31,-3.706235887012684e-31,-7.65228778547024e-32,1.0705323020047267e-20,8.7662081002441e-21,1.939114515906384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.52535992837511e-05,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0001008008184726,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,7.507913687732071e-05,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001005248559522,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0004759260627906,291.2082214355469,294.1499938964844,288.0516052246094,285.0177001953125,290.4178161621094,293.8548889160156,291.0957946777344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757056593894958,1.0,-0.0010174182243645,0.0007575747440569,0.0002598434803076,-0.0170914623886346,0.0,0.0,0.0,-0.0081430431455373,60.0,-3.2897958755493164,-0.0,-7.05670899492361e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5439650915883926e-39,-4.3481338465043326e-39,-2.2882531299161387e-39,-5.3516388433678804e-21,-2.729083511952855e-21,-2.6225551294666336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.487617353443056e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.991208207793534e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,7.379763701464981e-05,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.991071419790389e-05,297.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.000473927007988,291.2084655761719,294.1499938964844,288.0255126953125,285.0030517578125,290.3963623046875,293.0431213378906,291.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112721938639,3.3979588920374226e-08,0.00101123820059,-0.0178248658776283,0.0,0.0,0.0,-0.0083661125972867,60.0,-2.5454530715942383,-0.0,-6.971013988277265e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,2.802596928649634e-45,1.401298464324817e-45,-5.4274074565667425e-21,-2.7139295065853328e-21,-2.71347794998141e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.486835915595292e-05,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.990184480557218e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,7.378753070952371e-05,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.99015974230133e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0004738875140901,291.20867919921875,294.1499938964844,287.9989013671875,284.9879455566406,290.3749389648437,292.34161376953125,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011062413454,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.285563468933105,-0.0,-6.969721511040916e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4277224960578516e-21,-2.7138656908935444e-21,-2.7138566032159162e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.485509508522227e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.988782403524964e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.377711881417781e-05,297.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.988760575652122e-05,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0004738212446682,291.2090759277344,294.1499938964844,287.9441223144531,284.95623779296875,290.3318786621094,291.2089538574219,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1819772720336914,-0.0,-6.967727017581637e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728554509605e-21,-2.7138642772548026e-21,-2.7138642772548026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.485509508522227e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.988782403524964e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.377711881417781e-05,297.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.988760575652122e-05,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0004738212446682,291.2090759277344,294.1499938964844,287.9441223144531,284.95623779296875,290.3318786621094,291.2089538574219,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1819772720336914,-0.0,-6.967727017581637e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728554509605e-21,-2.7138642772548026e-21,-2.7138642772548026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.484113979851828e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.98731193249114e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.376624853350222e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.987290104618296e-05,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0004737515118904,291.2094421386719,294.1499938964844,287.88751220703125,284.9227600097656,290.28863525390625,290.3570861816406,291.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2025036811828613,-0.0,-6.965634469224824e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138640753064105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.484113979851828e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.98731193249114e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.376624853350222e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.987290104618296e-05,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0004737515118904,291.2094421386719,294.1499938964844,287.88751220703125,284.9227600097656,290.28863525390625,290.3570861816406,291.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2025036811828613,-0.0,-6.965634469224824e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138640753064105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.482644964009523e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.985764336306602e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,7.375481072813272e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.98574250843376e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0004736781411338,291.20977783203125,294.1499938964844,287.8291931152344,284.8876953125,290.2451171875,289.7121276855469,291.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.239196538925171,-0.0,-6.963433918372175e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.482644964009523e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.985764336306602e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,7.375481072813272e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.98574250843376e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0004736781411338,291.20977783203125,294.1499938964844,287.8291931152344,284.8876953125,290.2451171875,289.7121276855469,291.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.239196538925171,-0.0,-6.963433918372175e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.481803863309324e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.984878124669194e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,7.374826964223757e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.984857024392112e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0004736361443065,291.2099304199219,294.1499938964844,287.7964782714844,284.8677978515625,290.2210693359375,289.4252014160156,291.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105150286108,7.0936163609758304e-09,0.0010105079272761,-0.0176360290497541,0.0,0.0,0.0,-0.0083294259384274,60.0,-2.2607321739196777,-0.0,-6.96217625772988e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.481101005803794e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.984136704588308e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,7.37427908461541e-05,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.984115604311228e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0004736009868793,291.2100524902344,294.1499938964844,287.7694396972656,284.8512268066406,290.20135498046875,289.2200927734375,291.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2786099910736084,-0.0,-6.961124654480956e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.48029919527471e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.983292693505064e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,7.373655535047874e-05,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.983271593227984e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0004735609691124,291.21014404296875,294.1499938964844,287.73907470703125,284.83251953125,290.1793518066406,289.0180358886719,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.298731803894043,-0.0,-6.9599273899712e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.479478467255832e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.982427582144736e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.373015978373587e-05,297.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.982406481867656e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004735199618153,291.21026611328125,294.1499938964844,287.7084045410156,284.8135070800781,290.15728759765625,288.8399353027344,291.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.319064855575561,-0.0,-6.958700993209277e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.477774437982588e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.980631875805555e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.371689571300521e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.980611503124236e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0004734348331112,291.21044921875,294.1499938964844,287.64630126953125,284.7747497558594,290.1129150390625,288.54229736328125,291.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3602726459503174,-0.0,-6.956159381843463e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.477774437982588e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.980631875805555e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.371689571300521e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.980611503124236e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0004734348331112,291.21044921875,294.1499938964844,287.64630126953125,284.7747497558594,290.1129150390625,288.54229736328125,291.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3602726459503174,-0.0,-6.956159381843463e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.47598528000526e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.978747402783485e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.370297680608928e-05,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.978727030102164e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004733454843517,291.2106018066406,294.1499938964844,287.5833435058594,284.735107421875,290.0682067871094,288.3055114746094,291.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4020819664001465,-0.0,-6.953493425498891e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.47598528000526e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.978747402783485e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.370297680608928e-05,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.978727030102164e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004733454843517,291.2106018066406,294.1499938964844,287.5833435058594,284.735107421875,290.0682067871094,288.3055114746094,291.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4020819664001465,-0.0,-6.953493425498891e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.474108810536563e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.97677052509971e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.36883666832e-05,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.97675015241839e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0004732517409138,291.2107238769531,294.1499938964844,287.51971435546875,284.6947937011719,290.023193359375,288.113525390625,291.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4443576335906982,-0.0,-6.950700282004618e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.474108810536563e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.97677052509971e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.36883666832e-05,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.97675015241839e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0004732517409138,291.2107238769531,294.1499938964844,287.51971435546875,284.6947937011719,290.023193359375,288.113525390625,291.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4443576335906982,-0.0,-6.950700282004618e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.472142846789212e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.974699059966952e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.367306534433737e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.974679414881392e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.000473153515486,291.2107849121094,294.1499938964844,287.4555969238281,284.6539611816406,289.9778747558594,287.95465087890625,291.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4869654178619385,-0.0,-6.947776398646965e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.472142846789212e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.974699059966952e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.367306534433737e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.974679414881392e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.000473153515486,291.2107849121094,294.1499938964844,287.4555969238281,284.6539611816406,289.9778747558594,287.95465087890625,291.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4869654178619385,-0.0,-6.947776398646965e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.47112639551051e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.973628039006144e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.366514910245314e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.973608393920586e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0004731027293018,291.2108154296875,294.1499938964844,287.4234313964844,284.6333923339844,289.955078125,287.88482666015625,291.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.508351802825928,-0.0,-6.94626578479074e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.470086661167444e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.972533007385208e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,7.365706551354378e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.972513362299652e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0004730508080683,291.2108459472656,294.1499938964844,287.3912353515625,284.6127624511719,289.93218994140625,287.8202209472656,291.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.529770612716675,-0.0,-6.944721775425934e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
