time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993220,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.46794098126702e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.970272367354482e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.364035991486162e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.970252722268924e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0004729436186607,291.2108459472656,294.1499938964844,287.3268127441406,284.5714416503906,289.8861999511719,287.7038879394531,291.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.572636842727661,-0.0,-6.941537122884256e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.46794098126702e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.970272367354482e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.364035991486162e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.970252722268924e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0004729436186607,291.2108459472656,294.1499938964844,287.3268127441406,284.5714416503906,289.8861999511719,287.7038879394531,291.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.572636842727661,-0.0,-6.941537122884256e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.465708717470989e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.967920050257816e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,7.362298492807895e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.96790113276802e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0004728320927824,291.2107849121094,294.1499938964844,287.26251220703125,284.5301818847656,289.8398742675781,287.6009826660156,291.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.615427732467652,-0.0,-6.938225993735615e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.465708717470989e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.967920050257816e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,7.362298492807895e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.96790113276802e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0004728320927824,291.2107849121094,294.1499938964844,287.26251220703125,284.5301818847656,289.8398742675781,287.6009826660156,291.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.615427732467652,-0.0,-6.938225993735615e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.463393507758155e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.965481876861304e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,7.360496965702623e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.965462959371509e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.000472716463264,291.2107238769531,294.1499938964844,287.19854736328125,284.4891052246094,289.7932434082031,287.5081481933594,291.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.658008098602295,-0.0,-6.934795493407364e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.463393507758155e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.965481876861304e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,7.360496965702623e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.965462959371509e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.000472716463264,291.2107238769531,294.1499938964844,287.19854736328125,284.4891052246094,289.7932434082031,287.5081481933594,291.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.658008098602295,-0.0,-6.934795493407364e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.461001900490372e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.962962212739512e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.358635775744915e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.962943295249715e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004725969629362,291.21063232421875,294.1499938964844,287.1351013183594,284.44842529296875,289.746337890625,287.4229736328125,291.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7002415657043457,-0.0,-6.931254148412337e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.461001900490372e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.962962212739512e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.358635775744915e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.962943295249715e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004725969629362,291.21063232421875,294.1499938964844,287.1351013183594,284.44842529296875,289.746337890625,287.4229736328125,291.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7002415657043457,-0.0,-6.931254148412337e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.4597737188451e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.961667819879948e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.357679714914411e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.961649629985914e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0004725356120616,291.2105712890625,294.1499938964844,287.1036376953125,284.4283142089844,289.7227783203125,287.3826599121094,291.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.721184730529785,-0.0,-6.929436580094261e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.45851716096513e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.96034505078569e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.356702553806826e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.960326860891656e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0004724728642031,291.2104797363281,294.1499938964844,287.0723876953125,284.4083557128906,289.6991577148437,287.3436279296875,291.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.741988182067871,-0.0,-6.92757851084025e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.455908730160444e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.957596921594812e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.354672561632469e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.95757945929654e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0004723425663542,291.2103271484375,294.1499938964844,287.0106201171875,284.3690490722656,289.6517028808594,287.26885986328125,291.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.78310227394104,-0.0,-6.92372239541328e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.455908730160444e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.957596921594812e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.354672561632469e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.95757945929654e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0004723425663542,291.2103271484375,294.1499938964844,287.0106201171875,284.3690490722656,289.6517028808594,287.26885986328125,291.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.78310227394104,-0.0,-6.92372239541328e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.453156235395e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.95469745248556e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.352530519710854e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.954679262591526e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0004722050507552,291.2101135253906,294.1499938964844,286.95001220703125,284.3306884765625,289.6040344238281,287.19781494140625,291.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.823437452316284,-0.0,-6.919655959336525e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.453156235395e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.95469745248556e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.352530519710854e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.954679262591526e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0004722050507552,291.2101135253906,294.1499938964844,286.95001220703125,284.3306884765625,289.6040344238281,287.19781494140625,291.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.823437452316284,-0.0,-6.919655959336525e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.450251673115416e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.951637912308796e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.350270607275888e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.951620450010525e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0004720599390566,291.2098693847656,294.1499938964844,286.89068603515625,284.29345703125,289.5561218261719,287.1297912597656,291.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8628506660461426,-0.0,-6.91536996555442e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.450251673115416e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.951637912308796e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.350270607275888e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.951620450010525e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0004720599390566,291.2098693847656,294.1499938964844,286.89068603515625,284.29345703125,289.5561218261719,287.1297912597656,291.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8628506660461426,-0.0,-6.91536996555442e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.447198681300506e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.94842266663909e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.347895734710619e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.948405204340816e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004719074640888,291.2096252441406,294.1499938964844,286.8329467773437,284.257568359375,289.5080871582031,287.0644836425781,291.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9012017250061035,-0.0,-6.91086867732338e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.447198681300506e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.94842266663909e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.347895734710619e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.948405204340816e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004719074640888,291.2096252441406,294.1499938964844,286.8329467773437,284.257568359375,289.5080871582031,287.0644836425781,291.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9012017250061035,-0.0,-6.91086867732338e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.445621253689752e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.94676083792001e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.346668280661106e-05,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.946743375621736e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004718286800198,291.20947265625,294.1499938964844,286.8046875,284.2401733398437,289.4839782714844,287.0327453613281,291.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.919935941696167,-0.0,-6.908544492034707e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.444013267057016e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.945066994987428e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.345416815951467e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.945050260284916e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004717483534477,291.2093200683594,294.1499938964844,286.7768859863281,284.2231750488281,289.4598693847656,287.0015563964844,291.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.938354015350342,-0.0,-6.906175542553683e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.440718713449314e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.941597090801224e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.34285349608399e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.941580356098711e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004715837712865,291.208984375,294.1499938964844,286.7228088378906,284.1905212402344,289.4115600585937,286.94091796875,291.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.974176406860352,-0.0,-6.90132466729665e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.440718713449314e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.941597090801224e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.34285349608399e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.941580356098711e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004715837712865,291.208984375,294.1499938964844,286.7228088378906,284.1905212402344,289.4115600585937,286.94091796875,291.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.974176406860352,-0.0,-6.90132466729665e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.437347034690902e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.93804569588974e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.340230513364077e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.938028961187229e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004714153474196,291.2086486816406,294.1499938964844,286.6708374023437,284.15972900390625,289.3631896972656,286.8824768066406,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.008538007736206,-0.0,-6.896362947372836e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.437347034690902e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.93804569588974e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.340230513364077e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.938028961187229e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004714153474196,291.2086486816406,294.1499938964844,286.6708374023437,284.15972900390625,289.3631896972656,286.8824768066406,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.008538007736206,-0.0,-6.896362947372836e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.433936793357134e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.93445355561562e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.337576971622184e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.934436820913106e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0004712449735961,291.208251953125,294.1499938964844,286.6211853027344,284.1309814453125,289.3147888183594,286.82623291015625,291.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0413126945495605,-0.0,-6.891347226201108e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.433936793357134e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.93445355561562e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.337576971622184e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.934436820913106e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0004712449735961,291.208251953125,294.1499938964844,286.6211853027344,284.1309814453125,289.3147888183594,286.82623291015625,291.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0413126945495605,-0.0,-6.891347226201108e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.430530917597936e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.930865780916064e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.334927067859098e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.930849773809314e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004710748617071,291.2078552246094,294.1499938964844,286.5740966796875,284.10455322265625,289.26641845703125,286.772216796875,291.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0723769664764404,-0.0,-6.88634074208494e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.430530917597936e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.930865780916064e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.334927067859098e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.930849773809314e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004710748617071,291.2078552246094,294.1499938964844,286.5740966796875,284.10455322265625,289.26641845703125,286.772216796875,291.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0723769664764404,-0.0,-6.88634074208494e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.428844350622968e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.929089719662444e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,7.3336144851055e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.929073712555692e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004709906061179,291.2076416015625,294.1499938964844,286.55157470703125,284.0922241210937,289.24224853515625,286.7460632324219,291.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0872280597686768,-0.0,-6.883861658479874e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.427176701137796e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.92733330349438e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,7.332317181862891e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.927317296387628e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0004709073109552,291.2073974609375,294.1499938964844,286.5297241210937,284.0805358886719,289.21807861328125,286.7204895019531,291.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.101606845855713,-0.0,-6.881410996584236e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.423924348084256e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.92390705505386e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.329786603804678e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.92389177554287e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0004707448242697,291.2069396972656,294.1499938964844,286.4883117675781,284.0591735839844,289.1698913574219,286.671142578125,291.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365454385814928e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.1288890838623047,-0.0,-6.87663259668625e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.423924348084256e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.92390705505386e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.329786603804678e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.92389177554287e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0004707448242697,291.2069396972656,294.1499938964844,286.4883117675781,284.0591735839844,289.1698913574219,286.671142578125,291.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365454385814928e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.1288890838623047,-0.0,-6.87663259668625e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.420826972927898e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.920645243255422e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,7.32737680664286e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.92062923614867e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.000470590108307,291.2064514160156,294.1499938964844,286.45001220703125,284.0406494140625,289.1218566894531,286.6242980957031,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326598800399097e-09,0.0010039492044597,-0.0156269092112779,0.0,0.0,0.0,-0.0079491827636957,60.0,-3.1541130542755127,-0.0,-6.872082991549179e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.420826972927898e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.920645243255422e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,7.32737680664286e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.92062923614867e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.000470590108307,291.2064514160156,294.1499938964844,286.45001220703125,284.0406494140625,289.1218566894531,286.6242980957031,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326598800399097e-09,0.0010039492044597,-0.0156269092112779,0.0,0.0,0.0,-0.0079491827636957,60.0,-3.1541130542755127,-0.0,-6.872082991549179e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.418044646736234e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.917714487528428e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,7.32521220925264e-05,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.91769920801744e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0004704511375166,291.2059326171875,294.1499938964844,286.413330078125,284.0235595703125,289.0740051269531,286.5799255371094,291.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1776161193847656,-0.0,-6.867993818104878e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.418044646736234e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.917714487528428e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,7.32521220925264e-05,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.91769920801744e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0004704511375166,291.2059326171875,294.1499938964844,286.413330078125,284.0235595703125,289.0740051269531,286.5799255371094,291.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1776161193847656,-0.0,-6.867993818104878e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.41573380259797e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.915279952110724e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,7.323413592530414e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.915264672599732e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0004703356826212,291.20538330078125,294.1499938964844,286.3766784667969,284.00640869140625,289.0263977050781,286.5375366210937,291.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.200695753097534,-0.0,-6.864593871114266e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.41573380259797e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.915279952110724e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,7.323413592530414e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.915264672599732e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0004703356826212,291.20538330078125,294.1499938964844,286.3766784667969,284.00640869140625,289.0263977050781,286.5375366210937,291.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.200695753097534,-0.0,-6.864593871114266e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
