time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11995500,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.4147544587031e-05,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.914248221321031e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,7.322651072172448e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.914232941810042e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0004702867590822,291.2051086425781,294.1499938964844,286.3583374023437,283.9978332519531,289.0026550292969,286.5169372558594,291.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.212265968322754,-0.0,-6.863150758817937e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.413890802534296e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.913337999023496e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.321979501284659e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.913323447108267e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0004702435981016,291.204833984375,294.1499938964844,286.3399963378906,283.9892272949219,288.9789733886719,286.4966735839844,291.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2238688468933105,-0.0,-6.86187675569272e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.412503277417272e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.911876259138808e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.320899021578953e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.91186170722358e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0004701743018813,291.2042541503906,294.1499938964844,286.3033447265625,283.9720153808594,288.9317626953125,286.45684814453125,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.247173547744751,-0.0,-6.85982541881458e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.412503277417272e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.911876259138808e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.320899021578953e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.91186170722358e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0004701743018813,291.2042541503906,294.1499938964844,286.3033447265625,283.9720153808594,288.9317626953125,286.45684814453125,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.247173547744751,-0.0,-6.85982541881458e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.4115523097571e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.910874359775336e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.32015905668959e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.910859807860106e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.00047012680443,291.20361328125,294.1499938964844,286.26666259765625,283.9547119140625,288.8847351074219,286.4178466796875,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2706122398376465,-0.0,-6.858410728227683e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.4115523097571e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.910874359775336e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.32015905668959e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.910859807860106e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.00047012680443,291.20361328125,294.1499938964844,286.26666259765625,283.9547119140625,288.8847351074219,286.4178466796875,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2706122398376465,-0.0,-6.858410728227683e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.411010250914842e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.91030319710262e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,7.319736323552206e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.910288645187391e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004700997087638,291.2030029296875,294.1499938964844,286.2300109863281,283.9373779296875,288.837890625,286.3794250488281,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.294179677963257,-0.0,-6.857592182996086e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.411010250914842e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.91030319710262e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,7.319736323552206e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.910288645187391e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004700997087638,291.2030029296875,294.1499938964844,286.2300109863281,283.9373779296875,288.837890625,286.3794250488281,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.294179677963257,-0.0,-6.857592182996086e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.41084435908124e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.910127118928358e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,7.319606811506674e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.910113294608892e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0004700914141722,291.20233154296875,294.1499938964844,286.1933288574219,283.91998291015625,288.7912292480469,286.3414306640625,291.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.317868947982788,-0.0,-6.857322887299233e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.41084435908124e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.910127118928358e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,7.319606811506674e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.910113294608892e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0004700914141722,291.20233154296875,294.1499938964844,286.1933288574219,283.91998291015625,288.7912292480469,286.3414306640625,291.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.317868947982788,-0.0,-6.857322887299233e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.410890925209968e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.910175867844372e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,7.319642463698983e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.910162043524906e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0004700937424786,291.2019958496094,294.1499938964844,286.17498779296875,283.9112548828125,288.7679748535156,286.3225402832031,291.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.32975697517395,-0.0,-6.857376178004415e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.411016799276696e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.910309017868713e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.319739961531013e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.910294465953484e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.0004701000580098,291.2016296386719,294.1499938964844,286.1566772460937,283.9025573730469,288.7447814941406,286.3037109375,291.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.341671228408813,-0.0,-6.857546708261e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.411489008925857e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.910804510582238e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,7.320106669794768e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.910790686262771e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004701236030086,291.200927734375,294.1499938964844,286.1199951171875,283.8850402832031,288.6984558105469,286.2662353515625,291.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.365573167800904,-0.0,-6.85820680246252e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.411489008925857e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.910804510582238e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,7.320106669794768e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.910790686262771e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004701236030086,291.200927734375,294.1499938964844,286.1199951171875,283.8850402832031,288.6984558105469,286.2662353515625,291.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.365573167800904,-0.0,-6.85820680246252e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.412217332283036e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.911571396514772e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,7.32067201170139e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.911557572195306e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0004701599827967,291.2001953125,294.1499938964844,286.0833435058594,283.86749267578125,288.6523132324219,286.2288818359375,291.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867909358825e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3895649909973145,-0.0,-6.859241352685785e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.412217332283036e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.911571396514772e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,7.32067201170139e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.911557572195306e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0004701599827967,291.2001953125,294.1499938964844,286.0833435058594,283.86749267578125,288.6523132324219,286.2288818359375,291.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867909358825e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3895649909973145,-0.0,-6.859241352685785e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.412721556145698e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.912101813824847e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,7.321064185816795e-05,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.91208798950538e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0004701851867139,291.1997985839844,294.1499938964844,286.06280517578125,283.857666015625,288.6265563964844,286.2080078125,291.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4030349254608154,-0.0,-6.859961843019846e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.413159568794072e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.912563109537588e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.321404700633138e-05,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.91254928521812e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004702070727944,291.199462890625,294.1499938964844,286.0466613769531,283.84991455078125,288.6063537597656,286.1916198730469,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.413633346557617,-0.0,-6.860588541712789e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.414272790309042e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.91373453871347e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,7.322269084397703e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.913720714394005e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0004702626611106,291.1986999511719,294.1499938964844,286.010009765625,283.832275390625,288.560546875,286.1544189453125,291.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4377634525299072,-0.0,-6.86218513124004e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.414272790309042e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.91373453871347e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,7.322269084397703e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.913720714394005e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0004702626611106,291.1986999511719,294.1499938964844,286.010009765625,283.832275390625,288.560546875,286.1544189453125,291.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4377634525299072,-0.0,-6.86218513124004e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.414879605174065e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.914373367791995e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,7.322741294046864e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.91436027106829e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0004702929873019,291.19830322265625,294.1499938964844,285.9916687011719,283.82342529296875,288.5376892089844,286.1358337402344,291.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.44984769821167,-0.0,-6.863056967176817e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.41551334108226e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.915040573105216e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,7.323233876377344e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.91502747638151e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0004703246522694,291.1979064941406,294.1499938964844,285.97332763671875,283.8145751953125,288.514892578125,286.1172790527344,291.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.461941957473755,-0.0,-6.863967882964064e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.416840475751088e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.916436829371378e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,7.324264879571274e-05,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.916423732647672e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0004703909216914,291.19708251953125,294.1499938964844,285.9366760253906,283.7968139648437,288.4693908691406,286.08013916015625,291.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.486152410507202,-0.0,-6.865877111295049e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.416840475751088e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.916436829371378e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,7.324264879571274e-05,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.916423732647672e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0004703909216914,291.19708251953125,294.1499938964844,285.9366760253906,283.7968139648437,288.4693908691406,286.08013916015625,291.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.486152410507202,-0.0,-6.865877111295049e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.418213448952883e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.917881834553556e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,7.325332262553275e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.91786946542561e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0004704594903159,291.1962280273437,294.1499938964844,285.8999938964844,283.7790222167969,288.4240417480469,286.0429992675781,291.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322756618261,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.510381937026977,-0.0,-6.867853841185936e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.418213448952883e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.917881834553556e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,7.325332262553275e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.91786946542561e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0004704594903159,291.1962280273437,294.1499938964844,285.8999938964844,283.7790222167969,288.4240417480469,286.0429992675781,291.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322756618261,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.510381937026977,-0.0,-6.867853841185936e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.419592970516533e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.919334843289108e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,7.326404738705605e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.919321746565402e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0004705284372903,291.19537353515625,294.1499938964844,285.86334228515625,283.7611694335937,288.3788452148437,286.005859375,291.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.534616470336914,-0.0,-6.86984193976059e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.419592970516533e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.919334843289108e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,7.326404738705605e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.919321746565402e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0004705284372903,291.19537353515625,294.1499938964844,285.86334228515625,283.7611694335937,288.3788452148437,286.005859375,291.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.534616470336914,-0.0,-6.86984193976059e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.420944115845488e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.92075656540692e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.327454659389332e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.920744196278974e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0004705958999693,291.19451904296875,294.1499938964844,285.82666015625,283.7432861328125,288.33380126953125,285.96875,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5588414669036865,-0.0,-6.871787405771101e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.420944115845488e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.92075656540692e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.327454659389332e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.920744196278974e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0004705958999693,291.19451904296875,294.1499938964844,285.82666015625,283.7432861328125,288.33380126953125,285.96875,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5588414669036865,-0.0,-6.871787405771101e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.42159749683924e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.92144414340146e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,7.327962521230802e-05,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.921431774273516e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0004706285544671,291.1940612792969,294.1499938964844,285.8083190917969,283.7343139648437,288.31134033203125,285.9501953125,291.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113944296225e-09,0.0010039962362498,-0.0156413558870553,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.570946455001831,-0.0,-6.872728164353249e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.422231232747436e-05,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.92211134871468e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,7.328455103561282e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.922098979586735e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0004706601903308,291.193603515625,294.1499938964844,285.7900085449219,283.725341796875,288.28887939453125,285.931640625,291.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5830440521240234,-0.0,-6.873640501225965e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.423420851817356e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.92336354102008e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,7.329379877774045e-05,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.923351899487898e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0004707196203526,291.19268798828125,294.1499938964844,285.7533264160156,283.70733642578125,288.2441101074219,285.89453125,291.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.607210159301758,-0.0,-6.875352909219147e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.423420851817356e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.92336354102008e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,7.329379877774045e-05,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.923351899487898e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0004707196203526,291.19268798828125,294.1499938964844,285.7533264160156,283.70733642578125,288.2441101074219,285.89453125,291.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.607210159301758,-0.0,-6.875352909219147e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.424483869224788e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,9.924482583301142e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,7.330206426559016e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.924470214173198e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0004707727348431,291.1917724609375,294.1499938964844,285.7166748046875,283.68927001953125,288.1994934082031,285.8574523925781,291.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675678063646054e-09,0.0010042993817478,-0.015734227374196,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.631327390670776,-0.0,-6.876879865558294e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.424483869224788e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,9.924482583301142e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,7.330206426559016e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.924470214173198e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0004707727348431,291.1917724609375,294.1499938964844,285.7166748046875,283.68927001953125,288.1994934082031,285.8574523925781,291.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675678063646054e-09,0.0010042993817478,-0.015734227374196,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.631327390670776,-0.0,-6.876879865558294e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.425083408132195e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.925113408826292e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,7.330672087846324e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.925101767294108e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0004708026826847,291.191162109375,294.1499938964844,285.6932067871094,283.6777038574219,288.1709899902344,285.833740234375,291.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909045092636e-09,0.0010043621296063,-0.0157534573227167,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6467299461364746,-0.0,-6.877739622268565e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.425389725947753e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.9254357337486e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,7.330910011660308e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.925424092216416e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.0004708179621957,291.1908264160156,294.1499938964844,285.67999267578125,283.6711730957031,288.1549987792969,285.8204040527344,291.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043942602351,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.655382633209229,-0.0,-6.878178737679266e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
