time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11997780,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.426110045751555e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.926193160936236e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,7.331469532800838e-05,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.926181519404054e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0004708539054263,291.1898498535156,294.1499938964844,285.6433410644531,283.6530456542969,288.1106262207031,285.78338623046875,291.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.3874239231154214e-09,0.0010044692317023,-0.0157862398773431,0.0,0.0,0.0,-0.0079793352633714,60.0,-3.6793630123138414,-0.0,-6.879205471932437e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.426110045751555e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.926193160936236e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,7.331469532800838e-05,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.926181519404054e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0004708539054263,291.1898498535156,294.1499938964844,285.6433410644531,283.6530456542969,288.1106262207031,285.78338623046875,291.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.3874239231154214e-09,0.0010044692317023,-0.0157862398773431,0.0,0.0,0.0,-0.0079793352633714,60.0,-3.6793630123138414,-0.0,-6.879205471932437e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.426390897715464e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.926489292411134e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,7.331687811529264e-05,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.926477650878952e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004708679916802,291.1893615722656,294.1499938964844,285.625,283.6439514160156,288.0885009765625,285.764892578125,291.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.390832307801021e-09,0.0010044983355328,-0.0157951693981885,0.0,0.0,0.0,-0.0079810256138443,60.0,-3.691321849822998,-0.0,-6.879604796949934e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.42661499720998e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.926725033437832e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,7.331861706916243e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.92671339190565e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0004708791675511,291.1888427734375,294.1499938964844,285.6066589355469,283.63482666015625,288.06640625,285.74639892578125,290.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.393527041126391e-09,0.0010045213857665,-0.015802226960659,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.703257560729981,-0.0,-6.879920988467347e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.426876931684092e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.92700006463565e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,7.332064706133679e-05,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.926988423103468e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.000470892235171,291.1878356933594,294.1499938964844,285.57000732421875,283.6165771484375,288.0223388671875,285.70947265625,290.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7270541191101074,-0.0,-6.880279812548906e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.426876931684092e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.92700006463565e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,7.332064706133679e-05,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.926988423103468e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.000470892235171,291.1878356933594,294.1499938964844,285.57000732421875,283.6165771484375,288.0223388671875,285.70947265625,290.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7270541191101074,-0.0,-6.880279812548906e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.426863834960386e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.926986240316182e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,7.332053792197257e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.926974598784e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0004708915948867,291.18682861328125,294.1499938964844,285.5333251953125,283.5982971191406,287.9783630371094,285.672607421875,290.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.750736951828003,-0.0,-6.880238601070232e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.426863834960386e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.926986240316182e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,7.332053792197257e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.926974598784e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0004708915948867,291.18682861328125,294.1499938964844,285.5333251953125,283.5982971191406,287.9783630371094,285.672607421875,290.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.750736951828003,-0.0,-6.880238601070232e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.42670158110559e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.926814527716488e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,7.33192719053477e-05,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.926803613780066e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.000470883474918,291.1861572265625,294.1499938964844,285.51043701171875,283.5868225097656,287.9509582519531,285.64959716796875,290.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045326780527,6.394099472117887e-09,0.00100452627521,-0.0158037263900041,0.0,0.0,0.0,-0.0079826451838016,60.0,-3.765469074249268,-0.0,-6.87998777948451e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.426540782442316e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.926644997904076e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,7.331802044063807e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.926634083967656e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0004708754422608,291.185791015625,294.1499938964844,285.4966735839844,283.5799560546875,287.9345397949219,285.6357727050781,290.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045149829238,6.3920237991510476e-09,0.0010045085800811,-0.0157982893288135,0.0,0.0,0.0,-0.0079816160723567,60.0,-3.774288892745972,-0.0,-6.87974477386888e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.42587575991638e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.925944323185833e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,7.331284723477438e-05,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.92593340924941e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0004708422347903,291.1847229003906,294.1499938964844,285.4599914550781,283.5615539550781,287.8908386230469,285.5990295410156,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.797701835632324,-0.0,-6.878752856209759e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.42587575991638e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.925944323185833e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,7.331284723477438e-05,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.92593340924941e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0004708422347903,291.1847229003906,294.1499938964844,285.4599914550781,283.5615539550781,287.8908386230469,285.5990295410156,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.797701835632324,-0.0,-6.878752856209759e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.425399184692652e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.925442282110453e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,7.330913649639115e-05,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.925431368174031e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.000470818427857,291.1841735839844,294.1499938964844,285.4416809082031,283.5523376464844,287.8690490722656,285.5806884765625,290.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377522066003394e-09,0.0010043845977634,-0.0157603025436401,0.0,0.0,0.0,-0.0079744271934032,60.0,-3.8093454837799072,-0.0,-6.878045866187676e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.424820018466562e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.924832556862384e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,7.330462540267035e-05,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.9248209153302e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0004707894986495,291.18365478515625,294.1499938964844,285.42333984375,283.5430908203125,287.8472900390625,285.5623779296875,290.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.3702159103229405e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.820946931838989,-0.0,-6.877190372733821e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.423329174751416e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.92326095001772e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,7.329302025027573e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.92325076367706e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0004707149928435,291.1825561523437,294.1499938964844,285.3866577148437,283.52459716796875,287.8038330078125,285.5258178710937,290.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8440136909484863,-0.0,-6.874992664052115e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.423329174751416e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.92326095001772e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,7.329302025027573e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.92325076367706e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0004707149928435,291.1825561523437,294.1499938964844,285.3866577148437,283.52459716796875,287.8038330078125,285.5258178710937,290.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8440136909484863,-0.0,-6.874992664052115e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.421342110726982e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.921169112203644e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.32775661163032e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.92115819826722e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0004706157487817,291.1814270019531,294.1499938964844,285.3500061035156,283.5060729980469,287.7605285644531,285.4893493652344,290.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.86686944961548,-0.0,-6.872073043950877e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.421342110726982e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.921169112203644e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.32775661163032e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.92115819826722e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0004706157487817,291.1814270019531,294.1499938964844,285.3500061035156,283.5060729980469,287.7605285644531,285.4893493652344,290.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.86686944961548,-0.0,-6.872073043950877e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.41957623581402e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.919308649841696e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,7.326382183237001e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.919297735905276e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0004705275350715,291.1806335449219,294.1499938964844,285.3236083984375,283.492431640625,287.7294311523437,285.4631652832031,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.883179187774658,-0.0,-6.86948169459356e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.418812260264532e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.918503928929567e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,7.325788465095684e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.918493742588907e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004704893799498,291.1802978515625,294.1499938964844,285.3133239746094,283.48699951171875,287.71734619140625,285.4530029296875,290.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294815779739338e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8894898891448975,-0.0,-6.868361879242002e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.415730892214924e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.91525812423788e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,7.32339103706181e-05,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.91524793789722e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0004703354497905,291.1791687011719,294.1499938964844,285.27667236328125,283.4669189453125,287.6742858886719,285.4167785644531,290.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.911858320236206,-0.0,-6.863847801241718e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.415730892214924e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.91525812423788e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,7.32339103706181e-05,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.91524793789722e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0004703354497905,291.1791687011719,294.1499938964844,285.27667236328125,283.4669189453125,287.6742858886719,285.4167785644531,290.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.911858320236206,-0.0,-6.863847801241718e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.41397956921719e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.913414396578446e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,7.322028977796435e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.913404210237786e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.00047024799278,291.1785888671875,294.1499938964844,285.2583312988281,283.4565124511719,287.6528015136719,285.3987121582031,290.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234339267052745e-09,0.0010031602578237,-0.0153852310031652,0.0,0.0,0.0,-0.0079034455120563,60.0,-3.92294192314148,-0.0,-6.861285584136567e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.41209145821631e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.911425149766728e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,7.320559961954132e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.911414963426068e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0004701536381617,291.1780090332031,294.1499938964844,285.239990234375,283.4459228515625,287.6313781738281,285.3807067871094,290.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.933961868286133,-0.0,-6.858522993979932e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.407893230672926e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.907003550324588e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,7.317293784581125e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.906993363983928e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0004699439159594,291.17681884765625,294.1499938964844,285.2033386230469,283.4240417480469,287.58856201171875,285.3447570800781,290.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.955807685852051,-0.0,-6.852385325828436e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.407893230672926e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.907003550324588e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,7.317293784581125e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.906993363983928e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0004699439159594,291.17681884765625,294.1499938964844,285.2033386230469,283.4240417480469,287.58856201171875,285.3447570800781,290.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.955807685852051,-0.0,-6.852385325828436e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.40313038881868e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.901988232741132e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,7.313588866963983e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.901978046400473e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0004697060212492,291.1756286621094,294.1499938964844,285.1666564941406,283.4013671875,287.5458984375,285.3090209960937,290.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9773786067962646,-0.0,-6.84542982298808e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.40313038881868e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.901988232741132e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,7.313588866963983e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.901978046400473e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0004697060212492,291.1756286621094,294.1499938964844,285.1666564941406,283.4013671875,287.5458984375,285.3090209960937,290.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9773786067962646,-0.0,-6.84542982298808e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.397807298228145e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.896382107399404e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,7.309448119485751e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.896371921058744e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004694400995504,291.1744384765625,294.1499938964844,285.1300048828125,283.3779602050781,287.5033569335937,285.2734069824219,290.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014320723712,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.998669624328613,-0.0,-6.837662169800751e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.397807298228145e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.896382107399404e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,7.309448119485751e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.896371921058744e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004694400995504,291.1744384765625,294.1499938964844,285.1300048828125,283.3779602050781,287.5033569335937,285.2734069824219,290.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014320723712,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.998669624328613,-0.0,-6.837662169800751e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.39193123485893e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.89019390544854e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.304877362912521e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.890184446703644e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.000469146616524,291.1732177734375,294.1499938964844,285.09332275390625,283.3538818359375,287.4609680175781,285.2380065917969,290.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.01969051361084,-0.0,-6.829095866578427e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.39193123485893e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.89019390544854e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.304877362912521e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.890184446703644e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.000469146616524,291.1732177734375,294.1499938964844,285.09332275390625,283.3538818359375,287.4609680175781,285.2380065917969,290.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.01969051361084,-0.0,-6.829095866578427e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.388789476361126e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.88688479992561e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,7.302433368749917e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.886875341180712e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0004689896595664,291.172607421875,294.1499938964844,285.07501220703125,283.34161376953125,287.4397888183594,285.2203674316406,290.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919625678529883e-09,0.0010004693176597,-0.0145608084276318,0.0,0.0,0.0,-0.0077474289573729,60.0,-4.030092239379883,-0.0,-6.824517839731925e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.385518205817787e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.883440361591056e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,7.299888966372237e-05,297.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.883430902846158e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0004688262706622,291.1719665527344,294.1499938964844,285.0566711425781,283.32916259765625,287.4186706542969,285.2027893066406,290.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787885670597015e-09,0.0010001200716942,-0.0144538292661309,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.040427684783936,-0.0,-6.81975436123139e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.37859367695637e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.87614766927436e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,7.294502574950457e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.876138210529462e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0004684803716372,291.17071533203125,294.1499938964844,285.0199890136719,283.30389404296875,287.37652587890625,285.1677551269531,290.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.060901165008545,-0.0,-6.809676023067368e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.37859367695637e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.87614766927436e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,7.294502574950457e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.876138210529462e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0004684803716372,291.17071533203125,294.1499938964844,285.0199890136719,283.30389404296875,287.37652587890625,285.1677551269531,290.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.060901165008545,-0.0,-6.809676023067368e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.371188207296656e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.868348570307715e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,7.288742199307308e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.868339111562818e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0004681104328483,291.1694641113281,294.1499938964844,284.9833374023437,283.27813720703125,287.3345031738281,285.1329345703125,290.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081108093261719,-0.0,-6.798907747906925e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.371188207296656e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.868348570307715e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,7.288742199307308e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.868339111562818e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0004681104328483,291.1694641113281,294.1499938964844,284.9833374023437,283.27813720703125,287.3345031738281,285.1329345703125,290.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081108093261719,-0.0,-6.798907747906925e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
