time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000060,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.364945435663684e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.86177401500754e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,7.283886225195602e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.861765283858404e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0004677985853049,291.16845703125,294.1499938964844,284.9540100097656,283.2572021484375,287.3009948730469,285.105224609375,290.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097090244293213,-0.0,-6.789837669884946e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.363343269797042e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.860086720436811e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,7.282639853656292e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.860077989287674e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0004677185497712,291.1681823730469,294.1499938964844,284.9466552734375,283.2519226074219,287.2926025390625,285.09832763671875,290.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.10106372833252,-0.0,-6.787510642425333e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.355108340969308e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.851414506556466e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,7.276234100572765e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.851405775407328e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004673071962315,291.1669006347656,294.1499938964844,284.9100036621094,283.225341796875,287.2508544921875,285.0639343261719,290.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.120785713195801,-0.0,-6.775559313609848e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.355108340969308e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.851414506556466e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,7.276234100572765e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.851405775407328e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004673071962315,291.1669006347656,294.1499938964844,284.9100036621094,283.225341796875,287.2508544921875,285.0639343261719,290.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.120785713195801,-0.0,-6.775559313609848e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.35086136450991e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.846942703006788e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,7.272930815815926e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.84693324426189e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0004670950584113,291.166259765625,294.1499938964844,284.89166259765625,283.2119140625,287.2300109863281,285.0468444824219,290.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.4462581111636155e-09,0.0009964215569198,-0.0133207207545638,0.0,0.0,0.0,-0.007512760348618,60.0,-4.13056230545044,-0.0,-6.769400329176278e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.34653653530404e-05,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.84238795354031e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,7.269567140610889e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.842379222391172e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0004668790206778,291.16558837890625,294.1499938964844,284.8733215332031,283.19842529296875,287.209228515625,285.02978515625,290.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959654416888,5.392297275363944e-09,0.000995960086584,-0.0131793553009629,0.0,0.0,0.0,-0.007486009504646,60.0,-4.140285968780518,-0.0,-6.763131921161404e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.337704250356182e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.833086369326338e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,7.262697181431577e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.8330776381772e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0004664378357119,291.1642761230469,294.1499938964844,284.836669921875,283.1712646484375,287.1676940917969,284.995849609375,290.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950178209692,-0.0128906508907675,0.0,0.0,0.0,-0.0074313785880804,60.0,-4.159610748291016,-0.0,-6.750338599204042e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.337704250356182e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.833086369326338e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,7.262697181431577e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.8330776381772e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0004664378357119,291.1642761230469,294.1499938964844,284.836669921875,283.1712646484375,287.1676940917969,284.995849609375,290.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950178209692,-0.0128906508907675,0.0,0.0,0.0,-0.0074313785880804,60.0,-4.159610748291016,-0.0,-6.750338599204042e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.32866896619089e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.82357159955427e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,7.255668606376275e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.823562868405132e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004659864935092,291.1629333496094,294.1499938964844,284.79998779296875,283.14385986328125,287.1263122558594,284.9621276855469,290.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.178768157958984,-0.0,-6.73726390232332e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.32866896619089e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.82357159955427e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,7.255668606376275e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.823562868405132e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004659864935092,291.1629333496094,294.1499938964844,284.79998779296875,283.14385986328125,287.1263122558594,284.9621276855469,290.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.178768157958984,-0.0,-6.73726390232332e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.319508535554633e-05,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.813924407353623e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,7.248543261084706e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.813915676204488e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0004655288939829,291.1615905761719,294.1499938964844,284.7633361816406,283.1163330078125,287.0850524902344,284.9286193847656,290.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.197794437408447,-0.0,-6.724022227899695e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.319508535554633e-05,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.813924407353623e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,7.248543261084706e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.813915676204488e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0004655288939829,291.1615905761719,294.1499938964844,284.7633361816406,283.1163330078125,287.0850524902344,284.9286193847656,290.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.197794437408447,-0.0,-6.724022227899695e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.31029935600236e-05,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.80422701104544e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.241380808409303e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.804218279896304e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0004650689079426,291.1602478027344,294.1499938964844,284.7266540527344,283.0887145996094,287.0439147949219,284.8953552246094,290.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.216722965240479,-0.0,-6.710724420599945e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.31029935600236e-05,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.80422701104544e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.241380808409303e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.804218279896304e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0004650689079426,291.1602478027344,294.1499938964844,284.7266540527344,283.0887145996094,287.0439147949219,284.8953552246094,290.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.216722965240479,-0.0,-6.710724420599945e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.305701678385958e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.799384861253202e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,7.237804675241932e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.799376857699826e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0004648392496164,291.1595764160156,294.1499938964844,284.7083435058594,283.07489013671875,287.0233764648437,284.8788146972656,290.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882848347875779e-09,0.000991603708826,-0.0118446704000234,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.226161003112793,-0.0,-6.704090083076153e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.30112146306783e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.79456162895076e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,7.234241638798267e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,9.794553625397384e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004646104353014,291.15887451171875,294.1499938964844,284.69000244140625,283.0610656738281,287.0028991699219,284.8623046875,290.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.235588073730469,-0.0,-6.697484167261791e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.292052709497511e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.785011206986384e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,7.227187597891316e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.785002475837246e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0004641574050765,291.1575012207031,294.1499938964844,284.6533203125,283.0334167480469,286.96197509765625,284.8294372558594,290.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.254428386688232,-0.0,-6.684413733637484e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.292052709497511e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.785011206986384e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,7.227187597891316e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.785002475837246e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0004641574050765,291.1575012207031,294.1499938964844,284.6533203125,283.0334167480469,286.96197509765625,284.8294372558594,290.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.254428386688232,-0.0,-6.684413733637484e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.283170948037878e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.77565796347335e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,7.220279076136649e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.775649959919974e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0004637137753888,291.1560974121094,294.1499938964844,284.6166687011719,283.005859375,286.9211730957031,284.7967834472656,290.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.273278713226318,-0.0,-6.67162609602201e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.283170948037878e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.77565796347335e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,7.220279076136649e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.775649959919974e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0004637137753888,291.1560974121094,294.1499938964844,284.6166687011719,283.005859375,286.9211730957031,284.7967834472656,290.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.273278713226318,-0.0,-6.67162609602201e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.275571937905625e-05,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.76765513769351e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,7.214368088170886e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.767647134140134e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004633341741282,291.1548767089844,294.1499938964844,284.5844116210937,282.9817199707031,286.8853759765625,284.7681884765625,290.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.5069694643018465e-09,0.0009883894817903,-0.0108598805963993,0.0,0.0,0.0,-0.0070471139624714,60.0,-4.289905548095703,-0.0,-6.66069439603234e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.2745540314354e-05,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.76658338913694e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,7.213576463982463e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.766575385583565e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004632833297364,291.1546936035156,294.1499938964844,284.5799865722656,282.9784240722656,286.8804931640625,284.7643127441406,290.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.292176723480225,-0.0,-6.659230677996676e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.266275446861982e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.757865336723626e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,7.20713724149391e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.75785733317025e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004628697934094,291.1532897949219,294.1499938964844,284.5433349609375,282.951171875,286.8399353027344,284.73199462890625,290.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311159610748291,-0.0,-6.647332639886372e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.266275446861982e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.757865336723626e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,7.20713724149391e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.75785733317025e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004628697934094,291.1532897949219,294.1499938964844,284.5433349609375,282.951171875,286.8399353027344,284.73199462890625,290.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311159610748291,-0.0,-6.647332639886372e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.262287494493648e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.753664926392958e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,7.204035500762984e-05,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.753657650435343e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.00046267057769,291.1525573730469,294.1499938964844,284.5249938964844,282.9376525878906,286.8196716308594,284.71588134765625,290.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.3412340389181744e-09,0.0009869722416624,-0.0104256486520171,0.0,0.0,0.0,-0.006964951287955,60.0,-4.320695877075195,-0.0,-6.641604244350674e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.258407953893766e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.749580203788356e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,7.201018161140382e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.74957220023498e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0004624768043868,291.15185546875,294.1499938964844,284.50665283203125,282.9241943359375,286.7994384765625,284.6997985839844,290.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292835420471874e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409580901265,60.0,-4.33026647567749,-0.0,-6.636035010387786e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.251017036149278e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.741797111928464e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,7.195269427029416e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.741789108375087e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004621076222974,291.150390625,294.1499938964844,284.4700012207031,282.8974914550781,286.7590637207031,284.6676940917969,290.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.3495259284973145,-0.0,-6.625429449513831e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.251017036149278e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.741797111928464e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,7.195269427029416e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.741789108375087e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004621076222974,291.150390625,294.1499938964844,284.4700012207031,282.8974914550781,286.7590637207031,284.6676940917969,290.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.3495259284973145,-0.0,-6.625429449513831e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.244171087630092e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.734586637932809e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.189943426055834e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.734579361975192e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004617656231857,291.1489562988281,294.1499938964844,284.4333190917969,282.87115478515625,286.71881103515625,284.6356811523437,290.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.368980407714844,-0.0,-6.61561259107657e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.244171087630092e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.734586637932809e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.189943426055834e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.734579361975192e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004617656231857,291.1489562988281,294.1499938964844,284.4333190917969,282.87115478515625,286.71881103515625,284.6356811523437,290.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.368980407714844,-0.0,-6.61561259107657e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.237929771188648e-05,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.728014993015675e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,7.185089634731412e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.7280069894623e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0004614538920577,291.1474914550781,294.1499938964844,284.39666748046875,282.84521484375,286.6786193847656,284.60369873046875,290.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.388661861419678,-0.0,-6.606668279118821e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.237929771188648e-05,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.728014993015675e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,7.185089634731412e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.7280069894623e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0004614538920577,291.1474914550781,294.1499938964844,284.39666748046875,282.84521484375,286.6786193847656,284.60369873046875,290.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.388661861419678,-0.0,-6.606668279118821e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.232354204868898e-05,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.722142567625268e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.180751708801836e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.722134564071894e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0004611753392964,291.14599609375,294.1499938964844,284.3599853515625,282.8197326660156,286.6385192871094,284.5716857910156,290.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.408603191375732,-0.0,-6.598681068226142e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.232354204868898e-05,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.722142567625268e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.180751708801836e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.722134564071894e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0004611753392964,291.14599609375,294.1499938964844,284.3599853515625,282.8197326660156,286.6385192871094,284.5716857910156,290.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.408603191375732,-0.0,-6.598681068226142e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.229835995938628e-05,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.7194904810749e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,7.178793021012098e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.719483205117284e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0004610495525412,291.145263671875,294.1499938964844,284.3416748046875,282.80718994140625,286.6184997558594,284.5556640625,290.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936269532545111e-09,0.000983509235084,-0.0093646068125963,0.0,0.0,0.0,-0.0067641921341419,60.0,-4.4186859130859375,-0.0,-6.59507506384216e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.227499685948716e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.717029752209784e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.176975486800075e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.717022476252168e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.000460932846181,291.1445007324219,294.1499938964844,284.3233337402344,282.7947692871094,286.5984802246094,284.53961181640625,290.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709864461769e-09,0.0009832597570493,-0.0092881759628653,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.428842544555664,-0.0,-6.591729828642201e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.223420056514442e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.712733299238609e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.173802441684529e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.712726023280992e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004607290611602,291.1430053710937,294.1499938964844,284.2866516113281,282.7703857421875,286.5585632324219,284.5074462890625,290.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449398517608643,-0.0,-6.585888456811517e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.223420056514442e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.712733299238609e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.173802441684529e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.712726023280992e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004607290611602,291.1430053710937,294.1499938964844,284.2866516113281,282.7703857421875,286.5585632324219,284.5074462890625,290.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449398517608643,-0.0,-6.585888456811517e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
