time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12002340,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.220169886248186e-05,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.709310688776895e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.1712740464136e-05,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.70930341281928e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0004605666908901,291.1414794921875,294.1499938964844,284.25,282.74658203125,286.5186767578125,284.47509765625,290.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815535887241594e-09,0.0009824767475947,-0.0090482681989669,0.0,0.0,0.0,-0.0067043388262391,60.0,-4.470315456390381,-0.0,-6.58123440189229e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.220169886248186e-05,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.709310688776895e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.1712740464136e-05,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.70930341281928e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0004605666908901,291.1414794921875,294.1499938964844,284.25,282.74658203125,286.5186767578125,284.47509765625,290.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815535887241594e-09,0.0009824767475947,-0.0090482681989669,0.0,0.0,0.0,-0.0067043388262391,60.0,-4.470315456390381,-0.0,-6.58123440189229e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.217666956828908e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.706674609333275e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.169327000156045e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.706667333375664e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004604416608344,291.1400146484375,294.1499938964844,284.2148132324219,282.7247009277344,286.48046875,284.4438171386719,290.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.7842382560882015e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.490721225738525,-0.0,-6.577649003247643e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.2175709141884e-05,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.70657347352244e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.169252057792619e-05,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.706566197564824e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004604368878062,291.13995361328125,294.1499938964844,284.2133483886719,282.72381591796875,286.4788818359375,284.4425048828125,290.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.491576194763184,-0.0,-6.577511868499641e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.215386671712622e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.704272815724836e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.167553121689707e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.704266267362982e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004603277775458,291.138427734375,294.1499938964844,284.1766662597656,282.70233154296875,286.43914794921875,284.40966796875,290.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755709077069014e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513072490692139,-0.0,-6.574381217205882e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.215386671712622e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.704272815724836e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.167553121689707e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.704266267362982e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004603277775458,291.138427734375,294.1499938964844,284.1766662597656,282.70233154296875,286.43914794921875,284.40966796875,290.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755709077069014e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513072490692139,-0.0,-6.574381217205882e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.214442980010062e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.7032796475105e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.166818977566436e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.703272371552885e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004602806293405,291.1376342773437,294.1499938964844,284.1583251953125,282.6920471191406,286.4193115234375,284.3931579589844,290.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743896748176212e-09,0.0009818641701713,-0.0088605619966983,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.5238938331604,-0.0,-6.573029054379731e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.213590965373442e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.702381794340909e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,7.166156137827784e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.702374518383294e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004602380504366,291.1368713378906,294.1499938964844,284.1400146484375,282.6820373535156,286.39947509765625,284.3765869140625,290.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.534757137298584,-0.0,-6.571806210331489e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.21215396374464e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.700868395157158e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,7.165037823142484e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.700861119199544e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004601662803906,291.1352844238281,294.1499938964844,284.10333251953125,282.6628112792969,286.35986328125,284.34326171875,290.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.556606769561768,-0.0,-6.569744215312312e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.21215396374464e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.700868395157158e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,7.165037823142484e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.700861119199544e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004601662803906,291.1352844238281,294.1499938964844,284.10333251953125,282.6628112792969,286.35986328125,284.34326171875,290.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.556606769561768,-0.0,-6.569744215312312e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.21105092857033e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.699706424726172e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.164179987739772e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.69969987636432e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004601112159434,291.1337280273437,294.1499938964844,284.0666809082031,282.6445617675781,286.3202819824219,284.30963134765625,290.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354778229416e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.578618049621582,-0.0,-6.568158283926095e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.21105092857033e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.699706424726172e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.164179987739772e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.69969987636432e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004601112159434,291.1337280273437,294.1499938964844,284.0666809082031,282.6445617675781,286.3202819824219,284.30963134765625,290.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354778229416e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.578618049621582,-0.0,-6.568158283926095e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.210254938807338e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.69886823440902e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.163560076151043e-05,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.698861686047168e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004600714310072,291.13214111328125,294.1499938964844,284.0299987792969,282.627197265625,286.2807922363281,284.2757568359375,290.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.600776672363281,-0.0,-6.567010757407843e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.210254938807338e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.69886823440902e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.163560076151043e-05,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.698861686047168e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004600714310072,291.13214111328125,294.1499938964844,284.0299987792969,282.627197265625,286.2807922363281,284.2757568359375,290.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.600776672363281,-0.0,-6.567010757407843e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.209739801008254e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.69832472037524e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,7.163159170886502e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.698318172013388e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004600456741172,291.1305236816406,294.1499938964844,283.99334716796875,282.6106262207031,286.2413330078125,284.2416076660156,290.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623071670532227,-0.0,-6.566263266449823e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.209739801008254e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.69832472037524e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,7.163159170886502e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.698318172013388e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004600456741172,291.1305236816406,294.1499938964844,283.99334716796875,282.6106262207031,286.2413330078125,284.2416076660156,290.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623071670532227,-0.0,-6.566263266449823e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.209579729940742e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.698156645754352e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.163034752011299e-05,297.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.6981500973925e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004600376996677,291.1297302246094,294.1499938964844,283.9750061035156,282.6025695800781,286.2216186523437,284.22442626953125,290.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752769407216e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,-0.0066385120153427,60.0,-4.634268283843994,-0.0,-6.566029497889758e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.209479321725668e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.698050416773184e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.162956171669066e-05,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.698043868411332e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.000460032664705,291.12890625,294.1499938964844,283.9566650390625,282.5946960449219,286.2019348144531,284.2071838378906,290.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814442605503915e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.645493507385254,-0.0,-6.565879573372514e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.209446579916404e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.698016219772398e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.162930705817416e-05,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.698009671410546e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004600310639943,291.1272888183594,294.1499938964844,283.9200134277344,282.5793762207031,286.16259765625,284.1724853515625,290.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668025016784668,-0.0,-6.565822019410916e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.209446579916404e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.698016219772398e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.162930705817416e-05,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.698009671410546e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004600310639943,291.1272888183594,294.1499938964844,283.9200134277344,282.5793762207031,286.16259765625,284.1724853515625,290.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668025016784668,-0.0,-6.565822019410916e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.20961974770762e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.698198118712752e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,7.163064583437517e-05,297.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.6981915703509e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.000460039707832,291.1256408691406,294.1499938964844,283.8833312988281,282.56451416015625,286.1232604980469,284.13751220703125,290.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.6906609535217285,-0.0,-6.566056498513717e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.20961974770762e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.698198118712752e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,7.163064583437517e-05,297.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.6981915703509e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.000460039707832,291.1256408691406,294.1499938964844,283.8833312988281,282.56451416015625,286.1232604980469,284.13751220703125,290.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.6906609535217285,-0.0,-6.566056498513717e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.20997335924767e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.698569192551076e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,7.163339614635333e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.698563371784984e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004600573447532,291.1239929199219,294.1499938964844,283.8466796875,282.5500183105469,286.0840148925781,284.1023254394531,290.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.713387966156006,-0.0,-6.566548194086863e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.20997335924767e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.698569192551076e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,7.163339614635333e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.698563371784984e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004600573447532,291.1239929199219,294.1499938964844,283.8466796875,282.5500183105469,286.0840148925781,284.1023254394531,290.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.713387966156006,-0.0,-6.566548194086863e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.210482676280662e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.699106158223005e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,7.163735426729545e-05,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.69909960986115e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004600828106049,291.122314453125,294.1499938964844,283.8099975585937,282.5357971191406,286.0447998046875,284.0668640136719,290.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736194133758545,-0.0,-6.567263710621773e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.210482676280662e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.699106158223005e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,7.163735426729545e-05,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.69909960986115e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004600828106049,291.122314453125,294.1499938964844,283.8099975585937,282.5357971191406,286.0447998046875,284.0668640136719,290.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736194133758545,-0.0,-6.567263710621773e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.21078972169198e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.699429210741072e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,7.16397407813929e-05,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.699423389974982e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004600981483235,291.1214904785156,294.1499938964844,283.7916564941406,282.5287780761719,286.02520751953125,284.0490417480469,290.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697313122330569e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.74762487411499,-0.0,-6.567695720605117e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.211126598529518e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.699783549876884e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,7.164236012613401e-05,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.699777729110792e-05,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0004601149703375,291.1206359863281,294.1499938964844,283.7733459472656,282.52178955078125,286.005615234375,284.0311584472656,290.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.75907039642334,-0.0,-6.568170363152603e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.211880387738348e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.70057662925683e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.164821727201343e-05,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.700570808490738e-05,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004601526015903,291.11895751953125,294.1499938964844,283.7366638183594,282.50787353515625,285.96649169921875,283.9952392578125,290.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782001495361328,-0.0,-6.569234045628036e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.211880387738348e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.70057662925683e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.164821727201343e-05,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.700570808490738e-05,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004601526015903,291.11895751953125,294.1499938964844,283.7366638183594,282.50787353515625,285.96649169921875,283.9952392578125,290.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782001495361328,-0.0,-6.569234045628036e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.21272294363007e-05,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.70146356849e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.165476563386619e-05,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.701457747723909e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004601946857292,291.11724853515625,294.1499938964844,283.70001220703125,282.4939270019531,285.9273681640625,283.9591064453125,290.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.80497932434082,-0.0,-6.570424204710434e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.21272294363007e-05,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.70146356849e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.165476563386619e-05,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.701457747723909e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004601946857292,291.11724853515625,294.1499938964844,283.70001220703125,282.4939270019531,285.9273681640625,283.9591064453125,290.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.80497932434082,-0.0,-6.570424204710434e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.21363171073608e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.702420356916264e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,7.166183058870956e-05,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.702414536150172e-05,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004602400877047,291.11553955078125,294.1499938964844,283.663330078125,282.4798889160156,285.8883056640625,283.9227905273437,290.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.827991962432861,-0.0,-6.571709576519424e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.21363171073608e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.702420356916264e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,7.166183058870956e-05,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.702414536150172e-05,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004602400877047,291.11553955078125,294.1499938964844,283.663330078125,282.4798889160156,285.8883056640625,283.9227905273437,290.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.827991962432861,-0.0,-6.571709576519424e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.2145855887793e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.703425166662782e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,7.166925206547603e-05,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.703419345896692e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004602877306751,291.1138000488281,294.1499938964844,283.6266784667969,282.46563720703125,285.84930419921875,283.8863220214844,290.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.8510284423828125,-0.0,-6.57305960771737e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.2145855887793e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.703425166662782e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,7.166925206547603e-05,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.703419345896692e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004602877306751,291.1138000488281,294.1499938964844,283.6266784667969,282.46563720703125,285.84930419921875,283.8863220214844,290.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.8510284423828125,-0.0,-6.57305960771737e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.215073077939452e-05,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.703938121674582e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,7.16730355634354e-05,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.703932300908492e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004603120905812,291.1129455566406,294.1499938964844,283.6083374023437,282.4584350585937,285.8298034667969,283.8680114746094,290.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.862552165985107,-0.0,-6.573749544713793e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.215563477482648e-05,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.70445471466519e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,7.167684816522524e-05,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.704448893899098e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0004603365669026,291.112060546875,294.1499938964844,283.5899963378906,282.4511413574219,285.810302734375,283.84967041015625,290.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.874077320098877,-0.0,-6.574443744966629e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
