time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12004620,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.21654427656904e-05,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.70548644545488e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.16844733688049e-05,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.70548135228455e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004603855486493,291.1102905273437,294.1499938964844,283.5533447265625,282.43621826171875,285.7713623046875,283.8128662109375,290.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.8971266746521,-0.0,-6.57583285601504e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.21654427656904e-05,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.70548644545488e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.16844733688049e-05,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.70548135228455e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004603855486493,291.1102905273437,294.1499938964844,283.5533447265625,282.43621826171875,285.7713623046875,283.8128662109375,290.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.8971266746521,-0.0,-6.57583285601504e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.217506158165634e-05,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.706499986350536e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,7.16919603291899e-05,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.706494165584444e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004604336281772,291.1085510253906,294.1499938964844,283.51666259765625,282.4208374023437,285.7324523925781,283.7759704589844,290.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920165538787842,-0.0,-6.577195676982228e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.217506158165634e-05,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.706499986350536e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,7.16919603291899e-05,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.706494165584444e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004604336281772,291.1085510253906,294.1499938964844,283.51666259765625,282.4208374023437,285.7324523925781,283.7759704589844,290.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920165538787842,-0.0,-6.577195676982228e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.218429477186874e-05,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.707472054287793e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.169913442339748e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.7074662335217e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004604797577485,291.10675048828125,294.1499938964844,283.4800109863281,282.4049072265625,285.6935729980469,283.73895263671875,290.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943181991577148,-0.0,-6.578502365073291e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.218429477186874e-05,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.707472054287793e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.169913442339748e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.7074662335217e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004604797577485,291.10675048828125,294.1499938964844,283.4800109863281,282.4049072265625,285.6935729980469,283.73895263671875,290.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943181991577148,-0.0,-6.578502365073291e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.219292405759916e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.70838009379804e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,7.170584285631776e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.708375000627711e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004605228605214,291.10498046875,294.1499938964844,283.4433288574219,282.3883361816406,285.6547241210937,283.7018737792969,290.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.9661641120910645,-0.0,-6.579723788036064e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.219292405759916e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.70838009379804e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,7.170584285631776e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.708375000627711e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004605228605214,291.10498046875,294.1499938964844,283.4433288574219,282.3883361816406,285.6547241210937,283.7018737792969,290.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.9661641120910645,-0.0,-6.579723788036064e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.21969403862022e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.708803554531188e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.170897151809186e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.708797733765095e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0004605429130606,291.10406494140625,294.1499938964844,283.42498779296875,282.3797607421875,285.63531494140625,283.6833190917969,290.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.977637767791748,-0.0,-6.580292222224672e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.220073116011918e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.709202277008444e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,7.171191100496799e-05,297.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.709196456242351e-05,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004605618596542,291.1031494140625,294.1499938964844,283.4066772460937,282.3710021972656,285.6159362792969,283.66473388671875,290.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.00903897639364,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.98909854888916,-0.0,-6.580827971447435e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.220750507665798e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.709915320854634e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,7.171717879828066e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.709910227684304e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0004605956783052,291.1013488769531,294.1499938964844,283.3699951171875,282.35284423828125,285.5771484375,283.6275634765625,290.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.011975765228272,-0.0,-6.581785072512504e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.220750507665798e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.709915320854634e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,7.171717879828066e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.709910227684304e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0004605956783052,291.1013488769531,294.1499938964844,283.3699951171875,282.35284423828125,285.5771484375,283.6275634765625,290.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.011975765228272,-0.0,-6.581785072512504e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.22130057006143e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.710493759484962e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.172144978540018e-05,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.710488666314632e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0004606231523212,291.0995178222656,294.1499938964844,283.3333435058594,282.333740234375,285.5384216308594,283.5903625488281,290.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.03477954864502,-0.0,-6.582560274637217e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.22130057006143e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.710493759484962e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.172144978540018e-05,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.710488666314632e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0004606231523212,291.0995178222656,294.1499938964844,283.3333435058594,282.333740234375,285.5384216308594,283.5903625488281,290.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.03477954864502,-0.0,-6.582560274637217e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.221698564942926e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.71091285464354e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,7.172454934334382e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.710907761473209e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0004606430302374,291.0976867675781,294.1499938964844,283.2966613769531,282.31365966796875,285.49969482421875,283.5531921386719,290.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.057496547698975,-0.0,-6.583118761227524e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.221698564942926e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.71091285464354e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,7.172454934334382e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.710907761473209e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0004606430302374,291.0976867675781,294.1499938964844,283.2966613769531,282.31365966796875,285.49969482421875,283.5531921386719,290.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.057496547698975,-0.0,-6.583118761227524e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.221919754054396e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.711145685287192e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,7.172626646934077e-05,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.711140592116864e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004606540896929,291.0958251953125,294.1499938964844,283.260009765625,282.29248046875,285.4610290527344,283.5160217285156,290.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080111026763916,-0.0,-6.583425005146637e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.221919754054396e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.711145685287192e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,7.172626646934077e-05,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.711140592116864e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004606540896929,291.0958251953125,294.1499938964844,283.260009765625,282.29248046875,285.4610290527344,283.5160217285156,290.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080111026763916,-0.0,-6.583425005146637e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.221954678650944e-05,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.711182065075263e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,7.17265356797725e-05,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.711176971904932e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0004606558068189,291.0948791503906,294.1499938964844,283.2416687011719,282.2814636230469,285.44171142578125,283.4974670410156,290.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.091373443603516,-0.0,-6.58346976933899e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.221935761161149e-05,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.711162419989704e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,7.17263828846626e-05,297.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.711157326819377e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004606548754964,291.0939636230469,294.1499938964844,283.22332763671875,282.2701110839844,285.4223937988281,283.4789123535156,290.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.102604866027832,-0.0,-6.583438505458616e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.221718210028484e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.710933227324858e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.172469486249611e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.710928134154528e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0004606440197676,291.0920715332031,294.1499938964844,283.1866760253906,282.2464904785156,285.3837890625,283.44189453125,290.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.124967098236084,-0.0,-6.58311805068479e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.221718210028484e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.710933227324858e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.172469486249611e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.710928134154528e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0004606440197676,291.0920715332031,294.1499938964844,283.1866760253906,282.2464904785156,285.3837890625,283.44189453125,290.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.124967098236084,-0.0,-6.58311805068479e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.221232903655618e-05,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.71042172750458e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,7.172091136453673e-05,297.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.710416634334253e-05,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0004606197762768,291.0901794433594,294.1499938964844,283.1499938964844,282.22149658203125,285.34521484375,283.40496826171875,290.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.147172451019287,-0.0,-6.582416034461859e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.221232903655618e-05,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.71042172750458e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,7.172091136453673e-05,297.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.710416634334253e-05,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0004606197762768,291.0901794433594,294.1499938964844,283.1499938964844,282.22149658203125,285.34521484375,283.40496826171875,290.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.147172451019287,-0.0,-6.582416034461859e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.2206071713008e-05,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.709762525744736e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.171604374889284e-05,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.709757432574406e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0004605885187629,291.0882873535156,294.1499938964844,283.11334228515625,282.1949462890625,285.30670166015625,283.3681640625,290.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.1692376136779785,-0.0,-6.581512934644709e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.2206071713008e-05,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.709762525744736e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.171604374889284e-05,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.709757432574406e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0004605885187629,291.0882873535156,294.1499938964844,283.11334228515625,282.1949462890625,285.30670166015625,283.3681640625,290.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.1692376136779785,-0.0,-6.581512934644709e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.220041101798417e-05,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.709165897220372e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,7.171164179453626e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.709161531645805e-05,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0004605602298397,291.0863647460937,294.1499938964844,283.07666015625,282.1667175292969,285.2681884765625,283.3314514160156,290.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191263675689697,-0.0,-6.580695810498582e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.220041101798417e-05,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.709165897220372e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,7.171164179453626e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.709161531645805e-05,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0004605602298397,291.0863647460937,294.1499938964844,283.07666015625,282.1667175292969,285.2681884765625,283.3314514160156,290.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191263675689697,-0.0,-6.580695810498582e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.219803177984431e-05,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.708915604278444e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,7.170978642534465e-05,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.708911238703875e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0004605483554769,291.0854187011719,294.1499938964844,283.0583190917969,282.1520080566406,285.2489624023437,283.3131103515625,290.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.202284336090088,-0.0,-6.58035261835721e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.219605271937326e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.708706784294918e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,7.170825119828805e-05,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.70870241872035e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0004605384601745,291.0844421386719,294.1499938964844,283.0400085449219,282.1369323730469,285.229736328125,283.2947998046875,290.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.21331787109375,-0.0,-6.580064848549227e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.219357889378443e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.708445577416568e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,7.170631579356268e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.708441211842e-05,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0004605260910466,291.08251953125,294.1499938964844,283.0033264160156,282.1056823730469,285.1913146972656,283.2582092285156,290.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.235439300537109,-0.0,-6.57970247175399e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.219357889378443e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.708445577416568e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,7.170631579356268e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.708441211842e-05,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0004605260910466,291.08251953125,294.1499938964844,283.0033264160156,282.1056823730469,285.1913146972656,283.2582092285156,290.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.235439300537109,-0.0,-6.57970247175399e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.219340427080168e-05,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.708427387522534e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,7.170618482632563e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.708423021947964e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0004605252470355,291.08056640625,294.1499938964844,282.9666748046875,282.0731506347656,285.15289306640625,283.2216186523437,290.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.257661819458008,-0.0,-6.579669076245409e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.219340427080168e-05,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.708427387522534e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,7.170618482632563e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.708423021947964e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0004605252470355,291.08056640625,294.1499938964844,282.9666748046875,282.0731506347656,285.15289306640625,283.2216186523437,290.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.257661819458008,-0.0,-6.579669076245409e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,9.219573257723825e-05,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,9.708672587294132e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,7.170799653977156e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.708668221719564e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0004605368885677,291.0785827636719,294.1499938964844,282.92999267578125,282.0393981933594,285.1145324707031,283.1849975585937,290.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280004024505615,-0.0,-6.579993083732917e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,9.219573257723825e-05,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,9.708672587294132e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,7.170799653977156e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.708668221719564e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0004605368885677,291.0785827636719,294.1499938964844,282.92999267578125,282.0393981933594,285.1145324707031,283.1849975585937,290.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280004024505615,-0.0,-6.579993083732917e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.220050560543314e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.70917462836951e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,7.171170000219718e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.709170262794942e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.000460560695501,291.0766296386719,294.1499938964844,282.8933410644531,282.0045471191406,285.0762023925781,283.1483459472656,290.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.302473545074463,-0.0,-6.58066596770368e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.220050560543314e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.70917462836951e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,7.171170000219718e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.709170262794942e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.000460560695501,291.0766296386719,294.1499938964844,282.8933410644531,282.0045471191406,285.0762023925781,283.1483459472656,290.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.302473545074463,-0.0,-6.58066596770368e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
