time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12006900,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.2203714302741e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.70951296039857e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,7.171419565565884e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.709508594824e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0004605767317116,291.0756225585937,294.1499938964844,282.875,281.9867553710937,285.0570373535156,283.1299743652344,290.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.313755035400391,-0.0,-6.581120004511831e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.220737410942093e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.70989858615212e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,7.171704055508599e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.709893492981791e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0004605950089171,291.0746459960937,294.1499938964844,282.8566589355469,281.9687194824219,285.0378723144531,283.1116027832031,290.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.32506275177002,-0.0,-6.5816379901662e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.221571235684678e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.710776066640392e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,7.172352343332022e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.710771701065823e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004606366856023,291.0726318359375,294.1499938964844,282.82000732421875,281.9320373535156,284.9996032714844,283.0747375488281,290.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.34774112701416,-0.0,-6.582820333278505e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.221571235684678e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.710776066640392e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,7.172352343332022e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.710771701065823e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004606366856023,291.0726318359375,294.1499938964844,282.82000732421875,281.9320373535156,284.9996032714844,283.0747375488281,290.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.34774112701416,-0.0,-6.582820333278505e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.22246545087546e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.711716847959906e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,7.173047197284177e-05,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.711712482385336e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0004606813017744,291.07061767578125,294.1499938964844,282.7833251953125,281.8946228027344,284.9613342285156,283.0378112792969,290.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.370473384857178,-0.0,-6.584087941519101e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.22246545087546e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.711716847959906e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,7.173047197284177e-05,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.711712482385336e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0004606813017744,291.07061767578125,294.1499938964844,282.7833251953125,281.8946228027344,284.9613342285156,283.0378112792969,290.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.370473384857178,-0.0,-6.584087941519101e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.223308734362944e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.712605242384598e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,7.173703488660976e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.712600876810028e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0004607234732247,291.068603515625,294.1499938964844,282.7466735839844,281.8565368652344,284.923095703125,283.00079345703125,290.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.8508791710967224e-09,0.0009827788453549,-0.0091408733278512,0.0,0.0,0.0,-0.006721859332174,60.0,-5.393202781677246,-0.0,-6.585284495486121e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.223308734362944e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.712605242384598e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,7.173703488660976e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.712600876810028e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0004607234732247,291.068603515625,294.1499938964844,282.7466735839844,281.8565368652344,284.923095703125,283.00079345703125,290.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.8508791710967224e-09,0.0009827788453549,-0.0091408733278512,0.0,0.0,0.0,-0.006721859332174,60.0,-5.393202781677246,-0.0,-6.585284495486121e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.223980305250734e-05,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.713312465464696e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,7.174225174821913e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.713308099890128e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0004607570008374,291.0665588378906,294.1499938964844,282.7099914550781,281.81793212890625,284.8848571777344,282.9637145996094,290.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173869358301e-09,0.0009828498587012,-0.0091626057401299,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.415862560272217,-0.0,-6.586235201666568e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.223980305250734e-05,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.713312465464696e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,7.174225174821913e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.713308099890128e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0004607570008374,291.0665588378906,294.1499938964844,282.7099914550781,281.81793212890625,284.8848571777344,282.9637145996094,290.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173869358301e-09,0.0009828498587012,-0.0091626057401299,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.415862560272217,-0.0,-6.586235201666568e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.224211680702864e-05,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.71355548244901e-05,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,7.174404890974984e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.713551116874442e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0004607685259543,291.0655517578125,294.1499938964844,282.6916809082031,281.7984619140625,284.86578369140625,282.9451599121094,290.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016484390551e-09,0.0009828740730881,-0.0091700544580817,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.42714262008667,-0.0,-6.586561340782282e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.224351379089056e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.713703184388578e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,7.174514030339196e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.71369881881401e-05,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0004607755399774,291.06451416015625,294.1499938964844,282.67333984375,281.7789306640625,284.8466796875,282.9266052246094,290.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745406389236,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.438375949859619,-0.0,-6.586757450577353e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.224300447385758e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.713648614706472e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,7.174474012572318e-05,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.713644976727664e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0004607729788403,291.0624389648437,294.1499938964844,282.6366577148437,281.7395935058594,284.8085021972656,282.8895568847656,290.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.46066951751709,-0.0,-6.586676448705475e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.224300447385758e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.713648614706472e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,7.174474012572318e-05,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.713644976727664e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0004607729788403,291.0624389648437,294.1499938964844,282.6366577148437,281.7395935058594,284.8085021972656,282.8895568847656,290.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.46066951751709,-0.0,-6.586676448705475e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.223725646734238e-05,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.713043255032972e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,7.174026541179046e-05,297.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.713039617054164e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0004607442824635,291.06036376953125,294.1499938964844,282.6000061035156,281.7000732421875,284.7703857421875,282.85260009765625,290.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855795682738972e-09,0.0009828209877014,-0.0091537553817033,0.0,0.0,0.0,-0.0067242970690131,60.0,-5.482673645019531,-0.0,-6.585847955875579e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.223725646734238e-05,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.713043255032972e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,7.174026541179046e-05,297.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.713039617054164e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0004607442824635,291.06036376953125,294.1499938964844,282.6000061035156,281.7000732421875,284.7703857421875,282.85260009765625,290.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855795682738972e-09,0.0009828209877014,-0.0091537553817033,0.0,0.0,0.0,-0.0067242970690131,60.0,-5.482673645019531,-0.0,-6.585847955875579e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.222550579579548e-05,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,9.71180634223856e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,7.173112680902705e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.711801976663992e-05,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0004606855800375,291.05828857421875,294.1499938964844,282.5633239746094,281.6604919433594,284.7322692871094,282.8158264160156,290.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.504331588745117,-0.0,-6.584162548506356e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.222550579579548e-05,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,9.71180634223856e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,7.173112680902705e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.711801976663992e-05,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0004606855800375,291.05828857421875,294.1499938964844,282.5633239746094,281.6604919433594,284.7322692871094,282.8158264160156,290.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.504331588745117,-0.0,-6.584162548506356e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.220735228154808e-05,297.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.709894220577552e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,7.171700417529792e-05,297.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.709889855002984e-05,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0004605948925018,291.0561828613281,294.1499938964844,282.52667236328125,281.62091064453125,284.6941833496094,282.7792358398437,290.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.52560567855835,-0.0,-6.581563383178948e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.220735228154808e-05,297.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.709894220577552e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,7.171700417529792e-05,297.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.709889855002984e-05,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0004605948925018,291.0561828613281,294.1499938964844,282.52667236328125,281.62091064453125,284.6941833496094,282.7792358398437,290.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.52560567855835,-0.0,-6.581563383178948e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.219586354447527e-05,297.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.708683501230551e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,7.170806202339008e-05,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.708679863251746e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0004605374997481,291.0551452636719,294.1499938964844,282.5083312988281,281.6011657714844,284.6751708984375,282.76104736328125,290.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.8040526284532924e-09,0.0009823784930631,-0.0090181799605488,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.536090850830078,-0.0,-6.579918476745662e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,9.21827959246002e-05,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.707308345241472e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,7.169790478656068e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.707303979666904e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0004604722489602,291.0540771484375,294.1499938964844,282.489990234375,281.5814514160156,284.6561584472656,282.7429504394531,290.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.546472549438477,-0.0,-6.578050459893349e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.215224417857826e-05,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.70409018918872e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,7.167413423303515e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.704086551209912e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0004603196284733,291.0519714355469,294.1499938964844,282.4533386230469,281.542236328125,284.6181335449219,282.7070007324219,290.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612620396192e-09,0.0009819130646064,-0.0088755385950207,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.566946983337402,-0.0,-6.573683464239366e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.215224417857826e-05,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.70409018918872e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,7.167413423303515e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.704086551209912e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0004603196284733,291.0519714355469,294.1499938964844,282.4533386230469,281.542236328125,284.6181335449219,282.7070007324219,290.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612620396192e-09,0.0009819130646064,-0.0088755385950207,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.566946983337402,-0.0,-6.573683464239366e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.21164028113708e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.70031542237848e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,7.164626003941521e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,9.700311784399672e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0004601405817084,291.0498352050781,294.1499938964844,282.4166564941406,281.5033874511719,284.5801696777344,282.67138671875,290.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704890616518241e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.587051868438721,-0.0,-6.56856329328548e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.21164028113708e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.70031542237848e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,7.164626003941521e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,9.700311784399672e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0004601405817084,291.0498352050781,294.1499938964844,282.4166564941406,281.5033874511719,284.5801696777344,282.67138671875,290.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704890616518241e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.587051868438721,-0.0,-6.56856329328548e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.20762904570438e-05,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,9.696091728983448e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,7.161505345720798e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.696087363408878e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0004599402018357,291.0476989746094,294.1499938964844,282.3800048828125,281.4649658203125,284.542236328125,282.6361999511719,290.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548506443523365e-09,0.0009811026975512,-0.0086272461339831,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.606839656829834,-0.0,-6.562836318835252e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.20762904570438e-05,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,9.696091728983448e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,7.161505345720798e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.696087363408878e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0004599402018357,291.0476989746094,294.1499938964844,282.3800048828125,281.4649658203125,284.542236328125,282.6361999511719,290.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548506443523365e-09,0.0009811026975512,-0.0086272461339831,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.606839656829834,-0.0,-6.562836318835252e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.203304216498508e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.69153770711273e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,7.158142398111522e-05,297.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.691534069133922e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.000459724193206,291.0455322265625,294.1499938964844,282.34332275390625,281.4271240234375,284.5043334960937,282.60137939453125,290.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.626368999481201,-0.0,-6.556666676260647e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.203304216498508e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.69153770711273e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,7.158142398111522e-05,297.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.691534069133922e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.000459724193206,291.0455322265625,294.1499938964844,282.34332275390625,281.4271240234375,284.5043334960937,282.60137939453125,290.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.626368999481201,-0.0,-6.556666676260647e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.20106249395758e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.689176658866928e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,7.156398351071402e-05,297.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.68917302088812e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0004596122016664,291.0444641113281,294.1499938964844,282.32501220703125,281.408447265625,284.48541259765625,282.5841369628906,290.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951712271788e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.636057376861572,-0.0,-6.553469233949727e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.198788029607384e-05,297.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,9.686781413620338e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,7.154628838179633e-05,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.686777775641532e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0004594985803123,291.0433654785156,294.1499938964844,282.3066711425781,281.38995361328125,284.46649169921875,282.56695556640625,290.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.645709037780762,-0.0,-6.550225606360982e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.194195445161311e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.68194508459419e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,7.15105707058683e-05,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.681941446615384e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0004592691839206,291.04119873046875,294.1499938964844,282.2699890136719,281.353515625,284.4286499023437,282.5329284667969,290.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873004484126113e-09,0.0009796699741855,-0.0081882327795028,0.0,0.0,0.0,-0.0065416181460022,60.0,-5.6649370193481445,-0.0,-6.54368008667916e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.194195445161311e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.68194508459419e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,7.15105707058683e-05,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.681941446615384e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0004592691839206,291.04119873046875,294.1499938964844,282.2699890136719,281.353515625,284.4286499023437,282.5329284667969,290.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873004484126113e-09,0.0009796699741855,-0.0081882327795028,0.0,0.0,0.0,-0.0065416181460022,60.0,-5.6649370193481445,-0.0,-6.54368008667916e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.189629781758411e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.677137131802738e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,7.147505675675347e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.67713349382393e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0004590411263052,291.0390014648437,294.1499938964844,282.2333374023437,281.3179931640625,284.390869140625,282.4992370605469,290.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359329925636e-09,0.0009791831253096,-0.0080390349030494,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.684114933013916,-0.0,-6.537176489018749e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.189629781758411e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.677137131802738e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,7.147505675675347e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.67713349382393e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0004590411263052,291.0390014648437,294.1499938964844,282.2333374023437,281.3179931640625,284.390869140625,282.4992370605469,290.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359329925636e-09,0.0009791831253096,-0.0080390349030494,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.684114933013916,-0.0,-6.537176489018749e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.185183444060384e-05,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,9.672454325482248e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,7.144046685425565e-05,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.672450687503442e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0004588190058711,291.03680419921875,294.1499938964844,282.1966552734375,281.2834167480469,284.3531494140625,282.4658203125,290.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897694641276e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.703307151794434,-0.0,-6.53084484270039e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.185183444060384e-05,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,9.672454325482248e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,7.144046685425565e-05,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.672450687503442e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0004588190058711,291.03680419921875,294.1499938964844,282.1966552734375,281.2834167480469,284.3531494140625,282.4658203125,290.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897694641276e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.703307151794434,-0.0,-6.53084484270039e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
