time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12009180,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,9.18092773645185e-05,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,9.667972335591912e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,7.140736852306873e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.667968697613104e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0004586064023897,291.0345764160156,294.1499938964844,282.1600036621094,281.2499389648437,284.3154296875,282.43267822265625,290.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218159334325037e-09,0.0009782548295333,-0.0077546271495521,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.722565174102783,-0.0,-6.524787465878036e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,9.18092773645185e-05,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,9.667972335591912e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,7.140736852306873e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.667968697613104e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0004586064023897,291.0345764160156,294.1499938964844,282.1600036621094,281.2499389648437,284.3154296875,282.43267822265625,290.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218159334325037e-09,0.0009782548295333,-0.0077546271495521,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.722565174102783,-0.0,-6.524787465878036e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.17889119591564e-05,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.665828110883012e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,7.139152876334265e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.665824472904204e-05,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0004585046845022,291.0334777832031,294.1499938964844,282.14166259765625,281.233642578125,284.2966003417969,282.41619873046875,290.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296417139253549e-09,0.0009780377149581,-0.0076880762353539,0.0,0.0,0.0,-0.006446988787502,60.0,-5.732234477996826,-0.0,-6.521890583144342e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.17692159418948e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.66375446296297e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.137620559660718e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.663750824984164e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004584063135553,291.0323791503906,294.1499938964844,282.1233215332031,281.2176513671875,284.2777709960937,282.3997802734375,290.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271850568253853e-09,0.0009778275853022,-0.0076237064786255,0.0,0.0,0.0,-0.0064348098821938,60.0,-5.741934776306152,-0.0,-6.51908891313724e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.173203579848632e-05,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.659838542575017e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,7.134729094104841e-05,297.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.65983490459621e-05,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004582205729093,291.0301208496094,294.1499938964844,282.086669921875,281.1866455078125,284.2401428222656,282.3670349121094,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225471223444742e-09,0.0009774309583008,-0.0075021809898316,0.0,0.0,0.0,-0.0064118178561329,60.0,-5.761442184448242,-0.0,-6.513801054097712e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.173203579848632e-05,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.659838542575017e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,7.134729094104841e-05,297.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.65983490459621e-05,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004582205729093,291.0301208496094,294.1499938964844,282.086669921875,281.1866455078125,284.2401428222656,282.3670349121094,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225471223444742e-09,0.0009774309583008,-0.0075021809898316,0.0,0.0,0.0,-0.0064118178561329,60.0,-5.761442184448242,-0.0,-6.513801054097712e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,9.169839177047834e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.656295878812672e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,7.13211193215102e-05,297.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.656292240833864e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0004580525273922,291.02789306640625,294.1499938964844,282.04998779296875,281.1570129394531,284.2025451660156,282.3343811035156,290.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.1834967995081342e-09,0.0009770720498636,-0.007392197381705,0.0,0.0,0.0,-0.006391008850187,60.0,-5.781128406524658,-0.0,-6.509016969857839e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,9.169839177047834e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.656295878812672e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,7.13211193215102e-05,297.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.656292240833864e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0004580525273922,291.02789306640625,294.1499938964844,282.04998779296875,281.1570129394531,284.2025451660156,282.3343811035156,290.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.1834967995081342e-09,0.0009770720498636,-0.007392197381705,0.0,0.0,0.0,-0.006391008850187,60.0,-5.781128406524658,-0.0,-6.509016969857839e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.167465032078326e-05,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.653795859776436e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,7.13026529410854e-05,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,9.65379222179763e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0004579339292831,291.025634765625,294.1499938964844,282.0133361816406,281.1287536621094,284.1649475097656,282.3017578125,290.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145572096109,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.801156520843506,-0.0,-6.505641181320243e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.167465032078326e-05,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.653795859776436e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,7.13026529410854e-05,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,9.65379222179763e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0004579339292831,291.025634765625,294.1499938964844,282.0133361816406,281.1287536621094,284.1649475097656,282.3017578125,290.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145572096109,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.801156520843506,-0.0,-6.505641181320243e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.166786185232922e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,9.653079905547202e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,7.12973705958575e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.653076995164156e-05,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0004579000233206,291.0233459472656,294.1499938964844,281.9766540527344,281.1016845703125,284.1274108886719,282.2689514160156,290.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349314337409e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822062969207764,-0.0,-6.50467129048593e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.166786185232922e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,9.653079905547202e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,7.12973705958575e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.653076995164156e-05,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0004579000233206,291.0233459472656,294.1499938964844,281.9766540527344,281.1016845703125,284.1274108886719,282.2689514160156,290.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349314337409e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822062969207764,-0.0,-6.50467129048593e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.167033567791805e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,9.653341112425552e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,7.129929872462526e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,9.653337474446744e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0004579123924486,291.022216796875,294.1499938964844,281.9583435058594,281.08856201171875,284.108642578125,282.2524108886719,290.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484099771716956e-09,0.0009767719311639,-0.007300260476768,0.0,0.0,0.0,-0.0063736140727996,60.0,-5.832892894744873,-0.0,-6.505019456426453e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,9.167654934572056e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.653995221015066e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,7.130412268452346e-05,297.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.65399158303626e-05,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0004579434171319,291.0210876464844,294.1499938964844,281.94000244140625,281.07568359375,284.0898742675781,282.2357177734375,290.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120476077717e-09,0.0009768378222361,-0.0073204641230404,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.843966960906982,-0.0,-6.505898397790588e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,9.169963595923036e-05,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.656426118453965e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,7.132207974791527e-05,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,9.656422480475156e-05,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0004580587265081,291.0187683105469,294.1499938964844,281.9033203125,281.0506591796875,284.0523376464844,282.2018127441406,290.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833063940573e-09,0.0009770832257345,-0.0073956986889243,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.866822242736816,-0.0,-6.509169736546029e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,9.169963595923036e-05,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.656426118453965e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,7.132207974791527e-05,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,9.656422480475156e-05,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0004580587265081,291.0187683105469,294.1499938964844,281.9033203125,281.0506591796875,284.0523376464844,282.2018127441406,290.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833063940573e-09,0.0009770832257345,-0.0073956986889243,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.866822242736816,-0.0,-6.509169736546029e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.173613216262312e-05,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.660269279265776e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,7.13504632585682e-05,297.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.66026636888273e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0004582410329021,291.0164794921875,294.1499938964844,281.8666687011719,281.0265197753906,284.0148010253906,282.1671447753906,290.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302520658333833e-09,0.0009774715872481,-0.0075147082097828,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.890574455261231,-0.0,-6.51434604037604e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.173613216262312e-05,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.660269279265776e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,7.13504632585682e-05,297.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.66026636888273e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0004582410329021,291.0164794921875,294.1499938964844,281.8666687011719,281.0265197753906,284.0148010253906,282.1671447753906,290.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302520658333833e-09,0.0009774715872481,-0.0075147082097828,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.890574455261231,-0.0,-6.51434604037604e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,9.178509208140896e-05,297.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,9.665425022831188e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,7.138854562072083e-05,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,9.66542138485238e-05,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0004584856214933,291.01416015625,294.1499938964844,281.8299865722656,281.00311279296875,283.9772644042969,282.13153076171875,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.291200645350045e-09,0.0009779927786439,-0.0076744081452488,0.0,0.0,0.0,-0.0064444011077284,60.0,-5.915172100067139,-0.0,-6.521295148331775e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,9.178509208140896e-05,297.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,9.665425022831188e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,7.138854562072083e-05,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,9.66542138485238e-05,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0004584856214933,291.01416015625,294.1499938964844,281.8299865722656,281.00311279296875,283.9772644042969,282.13153076171875,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.291200645350045e-09,0.0009779927786439,-0.0076744081452488,0.0,0.0,0.0,-0.0064444011077284,60.0,-5.915172100067139,-0.0,-6.521295148331775e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,9.18456498766318e-05,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,9.671800944488496e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,7.143563561839983e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.67179803410545e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0004587880976032,291.0118103027344,294.1499938964844,281.7933349609375,280.9803771972656,283.9397277832031,282.09490966796875,290.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591450060241e-09,0.0009786374866962,-0.0078719491139054,0.0,0.0,0.0,-0.006481775548309,60.0,-5.940564155578613,-0.0,-6.529896978690887e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,9.18456498766318e-05,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,9.671800944488496e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,7.143563561839983e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.67179803410545e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0004587880976032,291.0118103027344,294.1499938964844,281.7933349609375,280.9803771972656,283.9397277832031,282.09490966796875,290.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591450060241e-09,0.0009786374866962,-0.0078719491139054,0.0,0.0,0.0,-0.006481775548309,60.0,-5.940564155578613,-0.0,-6.529896978690887e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.187997784465551e-05,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,9.675416367826983e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,7.14623456588015e-05,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,9.675413457443938e-05,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0004589595773722,291.0106506347656,294.1499938964844,281.7749938964844,280.96923828125,283.92095947265625,282.0761413574219,290.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409342586024877e-09,0.0009790030308067,-0.007983966730535,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.953549861907959,-0.0,-6.534776986200086e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,9.191686694975942e-05,297.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.679301001597196e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,7.149102748371661e-05,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.679297363618387e-05,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0004591438337229,291.00946044921875,294.1499938964844,281.75665283203125,280.9582214355469,283.9021911621094,282.05712890625,290.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552714023305953e-09,0.0009793956996873,-0.0081043103709816,0.0,0.0,0.0,-0.0065257381647825,60.0,-5.966711521148682,-0.0,-6.540021502132731e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.199781925417484e-05,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.687825513537972e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,7.155399362090975e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.687822603154927e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0004595482314471,291.0071105957031,294.1499938964844,281.7200012207031,280.9364929199219,283.8646240234375,282.01824951171875,290.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082761591028e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.9935302734375,-0.0,-6.551540820964874e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.199781925417484e-05,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.687825513537972e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,7.155399362090975e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.687822603154927e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0004595482314471,291.0071105957031,294.1499938964844,281.7200012207031,280.9364929199219,283.8646240234375,282.01824951171875,290.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082761591028e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.9935302734375,-0.0,-6.551540820964874e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,9.208754636347294e-05,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,9.697274072095752e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,7.162377733038738e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,9.697271161712706e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0004599964304361,291.0047302246094,294.1499938964844,281.6833190917969,280.91510009765625,283.8270263671875,281.978271484375,290.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.66782715310876e-09,0.0009812132921069,-0.0086612477898597,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.020994186401367,-0.0,-6.564321353152991e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,9.208754636347294e-05,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,9.697274072095752e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,7.162377733038738e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,9.697271161712706e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0004599964304361,291.0047302246094,294.1499938964844,281.6833190917969,280.91510009765625,283.8270263671875,281.978271484375,290.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.66782715310876e-09,0.0009812132921069,-0.0086612477898597,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.020994186401367,-0.0,-6.564321353152991e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,9.218500053975732e-05,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,9.707536810310556e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,7.169957825681195e-05,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.70753317233175e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0004604832502081,291.0023193359375,294.1499938964844,281.64666748046875,280.8939514160156,283.7894287109375,281.93719482421875,290.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789197400294597e-09,0.000982251134701,-0.0089792571961879,0.0,0.0,0.0,-0.0066912793554365,60.0,-6.049036502838135,-0.0,-6.578216726893515e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,9.218500053975732e-05,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,9.707536810310556e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,7.169957825681195e-05,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.70753317233175e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0004604832502081,291.0023193359375,294.1499938964844,281.64666748046875,280.8939514160156,283.7894287109375,281.93719482421875,290.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789197400294597e-09,0.000982251134701,-0.0089792571961879,0.0,0.0,0.0,-0.0066912793554365,60.0,-6.049036502838135,-0.0,-6.578216726893515e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.223847155226396e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,9.713166946312413e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,7.1741160354577e-05,297.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,9.713163308333606e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0004607503069564,291.0010681152344,294.1499938964844,281.6275939941406,280.88299560546875,283.7698669433594,281.9153747558594,290.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828243637457,3.855784580508725e-09,0.0009828205220401,-0.0091537255793809,0.0,0.0,0.0,-0.0067242896184325,60.0,-6.063835144042969,-0.0,-6.585846534790107e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,9.22890758374706e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.71849585766904e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,7.178052328526974e-05,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.718492947285996e-05,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0004610031028278,290.9999084472656,294.1499938964844,281.6099853515625,280.8729248046875,283.7518005371094,281.89508056640625,290.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.9188146061519555e-09,0.0009833595249801,-0.0093188732862472,0.0,0.0,0.0,-0.0067555364221334,60.0,-6.077589511871338,-0.0,-6.593072754412789e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.234331082552671e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,9.724206756800412e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,7.182270201155916e-05,297.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,9.724203846417367e-05,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0004612740303855,290.9986877441406,294.1499938964844,281.5916748046875,280.8624572753906,283.73297119140625,281.8736877441406,290.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986361019059359e-09,0.0009839370613917,-0.0094958525151014,0.0,0.0,0.0,-0.0067890221253037,60.0,-6.092043876647949,-0.0,-6.600821222946254e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.23986008274369e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.730028978083284e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,7.186570292105898e-05,297.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,9.730026067700236e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0004615501966327,290.9974975585937,294.1499938964844,281.5733337402344,280.8519592285156,283.7141418457031,281.85205078125,290.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552210478495e-09,0.0009845258900895,-0.0096762748435139,0.0,0.0,0.0,-0.0068231592886149,60.0,-6.106589794158936,-0.0,-6.608725300338848e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.25121785257943e-05,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,9.741989197209476e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,7.195404032245278e-05,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.741986286826432e-05,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0004621175467036,290.9950561523437,294.1499938964844,281.5366516113281,280.8309326171875,283.67645263671875,281.8083190917969,290.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196684333379608e-09,0.0009857355616986,-0.0100469207391142,0.0,0.0,0.0,-0.0068932888098061,60.0,-6.135930061340332,-0.0,-6.624977544333889e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.25121785257943e-05,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,9.741989197209476e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,7.195404032245278e-05,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.741986286826432e-05,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0004621175467036,290.9950561523437,294.1499938964844,281.5366516113281,280.8309326171875,283.67645263671875,281.8083190917969,290.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196684333379608e-09,0.0009857355616986,-0.0100469207391142,0.0,0.0,0.0,-0.0068932888098061,60.0,-6.135930061340332,-0.0,-6.624977544333889e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.262850653612986e-05,297.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,9.754238999448717e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,7.204451685538515e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.754236089065672e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0004626986046787,290.9925842285156,294.1499938964844,281.5,280.80975341796875,283.63873291015625,281.7639465332031,290.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341564885379512e-09,0.0009869744535535,-0.0104265166446566,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.165549755096436,-0.0,-6.641642613658405e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.262850653612986e-05,297.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,9.754238999448717e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,7.204451685538515e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.754236089065672e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0004626986046787,290.9925842285156,294.1499938964844,281.5,280.80975341796875,283.63873291015625,281.7639465332031,290.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341564885379512e-09,0.0009869744535535,-0.0104265166446566,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.165549755096436,-0.0,-6.641642613658405e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
