time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12011460,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.2746049631387e-05,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.766616858541964e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,7.213593926280737e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.76661394815892e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.000463285803562,290.9901123046875,294.1499938964844,281.4633483886719,280.7882995605469,283.6009826660156,281.7191467285156,290.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879731042613e-09,0.0009882265003398,-0.0108101107180118,0.0,0.0,0.0,-0.0070376931689679,60.0,-6.195344924926758,-0.0,-6.658504503320728e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.2746049631387e-05,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.766616858541964e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,7.213593926280737e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.76661394815892e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.000463285803562,290.9901123046875,294.1499938964844,281.4633483886719,280.7882995605469,283.6009826660156,281.7191467285156,290.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879731042613e-09,0.0009882265003398,-0.0108101107180118,0.0,0.0,0.0,-0.0070376931689679,60.0,-6.195344924926758,-0.0,-6.658504503320728e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,9.286341082770376e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.778975800145416e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,7.222722342703491e-05,297.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.778972889762372e-05,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0004638720420189,290.98760986328125,294.1499938964844,281.4266662597656,280.7665100097656,283.5632019042969,281.6741027832031,290.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634146844040288e-09,0.0009894764516502,-0.0111930845305323,0.0,0.0,0.0,-0.0071101579815149,60.0,-6.2252197265625,-0.0,-6.6753614191839e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,9.286341082770376e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.778975800145416e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,7.222722342703491e-05,297.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.778972889762372e-05,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0004638720420189,290.98760986328125,294.1499938964844,281.4266662597656,280.7665100097656,283.5632019042969,281.6741027832031,290.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634146844040288e-09,0.0009894764516502,-0.0111930845305323,0.0,0.0,0.0,-0.0071101579815149,60.0,-6.2252197265625,-0.0,-6.6753614191839e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,9.292156028095631e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.785098518477751e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,7.227244350360706e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.785095608094708e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.000464162469143,290.9863586425781,294.1499938964844,281.4083251953125,280.75543212890625,283.5443115234375,281.6515197753906,290.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706568468293426e-09,0.000990095664747,-0.0113828275352716,0.0,0.0,0.0,-0.0071460604667663,60.0,-6.240157604217529,-0.0,-6.683720954470118e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,9.29790039663203e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,9.791147749638184e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,7.231712515931576e-05,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,9.79114483925514e-05,297.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,0.0004644494329113,290.985107421875,294.1499938964844,281.3900146484375,280.7442321777344,283.525390625,281.6289367675781,290.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778117901338419e-09,0.0009907075436785,-0.0115702850744128,0.0,0.0,0.0,-0.0071815308183431,60.0,-6.255075454711914,-0.0,-6.691984566487008e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.309112647315489e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,9.80295444605872e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,7.240432751132175e-05,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.802952263271436e-05,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0004650095070246,290.9825744628906,294.1499938964844,281.35333251953125,280.7214050292969,283.4875793457031,281.58380126953125,290.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.9177666383570795e-09,0.0009919017320498,-0.0119361542165279,0.0,0.0,0.0,-0.0072507606819272,60.0,-6.284799098968506,-0.0,-6.708128807986213e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.309112647315489e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,9.80295444605872e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,7.240432751132175e-05,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.802952263271436e-05,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0004650095070246,290.9825744628906,294.1499938964844,281.35333251953125,280.7214050292969,283.4875793457031,281.58380126953125,290.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.9177666383570795e-09,0.0009919017320498,-0.0119361542165279,0.0,0.0,0.0,-0.0072507606819272,60.0,-6.284799098968506,-0.0,-6.708128807986213e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.319846867583692e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,9.814258373808116e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,7.248781912494451e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.81425546342507e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0004655457159969,290.98004150390625,294.1499938964844,281.3166809082031,280.6979675292969,283.44970703125,281.53887939453125,290.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.05146191542849e-09,0.0009930449305102,-0.012286421842873,0.0,0.0,0.0,-0.0073170396499335,60.0,-6.314289569854736,-0.0,-6.723602297142861e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.319846867583692e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,9.814258373808116e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,7.248781912494451e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.81425546342507e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0004655457159969,290.98004150390625,294.1499938964844,281.3166809082031,280.6979675292969,283.44970703125,281.53887939453125,290.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.05146191542849e-09,0.0009930449305102,-0.012286421842873,0.0,0.0,0.0,-0.0073170396499335,60.0,-6.314289569854736,-0.0,-6.723602297142861e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.329928434453905e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.824874723562972e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,7.256622484419495e-05,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.824871813179924e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0004660492995753,290.9774780273437,294.1499938964844,281.2799987792969,280.6737365722656,283.4118347167969,281.4942626953125,290.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.1770245867999165e-09,0.0009941187454387,-0.0126153789460659,0.0,0.0,0.0,-0.0073792864568531,60.0,-6.343442440032959,-0.0,-6.738151370200286e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.329928434453905e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.824874723562972e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,7.256622484419495e-05,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.824871813179924e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0004660492995753,290.9774780273437,294.1499938964844,281.2799987792969,280.6737365722656,283.4118347167969,281.4942626953125,290.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.1770245867999165e-09,0.0009941187454387,-0.0126153789460659,0.0,0.0,0.0,-0.0073792864568531,60.0,-6.343442440032959,-0.0,-6.738151370200286e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,9.33560004341416e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,9.830846829572693e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,7.261033897520974e-05,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,9.830843919189648e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.000466332596261,290.9759521484375,294.1499938964844,281.25799560546875,280.6588134765625,283.3890991210937,281.4677124023437,290.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.2476578638049895e-09,0.0009947227081283,-0.0128004271537065,0.0,0.0,0.0,-0.0074143027886748,60.0,-6.36070442199707,-0.0,-6.746342506858127e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.339213283965364e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.83465215540491e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,7.263843872351572e-05,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,9.834649245021863e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0004665130982175,290.97491455078125,294.1499938964844,281.24334716796875,280.6487121582031,283.3739624023437,281.4501037597656,290.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951128158718,5.292661420241984e-09,0.0009951075771823,-0.0129183288663625,0.0,0.0,0.0,-0.007436613086611,60.0,-6.372120380401611,-0.0,-6.751564285423228e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,9.343503188574688e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.839169069891796e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,7.267180626513436e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,9.83916615950875e-05,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0004667273897211,290.9736328125,294.1499938964844,281.2250061035156,280.6358337402344,283.3550109863281,281.42822265625,290.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099556974601,5.346084019919317e-09,0.0009955643909052,-0.0130582861602306,0.0,0.0,0.0,-0.0074630971066653,60.0,-6.3862504959106445,-0.0,-6.757765191878208e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,9.347550803795456e-05,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,9.843432053457946e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,7.270328933373094e-05,297.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,9.8434291430749e-05,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0004669295740313,290.9723205566406,294.1499938964844,281.2066650390625,280.6227111816406,283.3360595703125,281.4064636230469,290.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960008319467,5.396497027021496e-09,0.0009959954768419,-0.0131903579458594,0.0,0.0,0.0,-0.0074880891479551,60.0,-6.400237083435059,-0.0,-6.763619353478134e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.354761277791113e-05,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,9.851023787632585e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,7.275936513906345e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.8510216048453e-05,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0004672897339332,290.9697265625,294.1499938964844,281.1700134277344,280.595703125,283.2981262207031,281.3634033203125,290.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967687074095,5.486281651201352e-09,0.0009967632358893,-0.0134255737066268,0.0,0.0,0.0,-0.0075325993821024,60.0,-6.427665710449219,-0.0,-6.7740522524673e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.354761277791113e-05,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,9.851023787632585e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,7.275936513906345e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.8510216048453e-05,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0004672897339332,290.9697265625,294.1499938964844,281.1700134277344,280.595703125,283.2981262207031,281.3634033203125,290.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967687074095,5.486281651201352e-09,0.0009967632358893,-0.0134255737066268,0.0,0.0,0.0,-0.0075325993821024,60.0,-6.427665710449219,-0.0,-6.7740522524673e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,9.360791591461748e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.857374971034004e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,7.280627323780209e-05,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.85737206065096e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0004675909876823,290.96710205078125,294.1499938964844,281.1333312988281,280.56756591796875,283.2602233886719,281.3209228515625,290.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974110871553,5.561379801122257e-09,0.0009974054992198,-0.0136223128065466,0.0,0.0,0.0,-0.0075698290020227,60.0,-6.454358100891113,-0.0,-6.782784112147058e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,9.360791591461748e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.857374971034004e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,7.280627323780209e-05,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.85737206065096e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0004675909876823,290.96710205078125,294.1499938964844,281.1333312988281,280.56756591796875,283.2602233886719,281.3209228515625,290.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974110871553,5.561379801122257e-09,0.0009974054992198,-0.0136223128065466,0.0,0.0,0.0,-0.0075698290020227,60.0,-6.454358100891113,-0.0,-6.782784112147058e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,9.365421283291651e-05,297.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,9.862249135039748e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,7.284227467607707e-05,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.862246952252464e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,0.0004678222176153,290.9644775390625,294.1499938964844,281.0966796875,280.5382385253906,283.2223205566406,281.2790832519531,290.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979039896279,5.619013698776598e-09,0.0009978984016925,-0.0137732988223433,0.0,0.0,0.0,-0.0075984010472893,60.0,-6.480165958404541,-0.0,-6.789489503944425e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,9.365421283291651e-05,297.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,9.862249135039748e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,7.284227467607707e-05,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.862246952252464e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,0.0004678222176153,290.9644775390625,294.1499938964844,281.0966796875,280.5382385253906,283.2223205566406,281.2790832519531,290.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979039896279,5.619013698776598e-09,0.0009978984016925,-0.0137732988223433,0.0,0.0,0.0,-0.0075984010472893,60.0,-6.480165958404541,-0.0,-6.789489503944425e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,9.36851283768192e-05,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.865505126072094e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,7.286632171599194e-05,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,9.86550294328481e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0004679766716435,290.9618225097656,294.1499938964844,281.0599975585937,280.5075988769531,283.18438720703125,281.2379455566406,290.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657493140631686e-09,0.0009982275078073,-0.0138741042464971,0.0,0.0,0.0,-0.0076174768619239,60.0,-6.504965782165527,-0.0,-6.793968765350655e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,9.36851283768192e-05,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.865505126072094e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,7.286632171599194e-05,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,9.86550294328481e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0004679766716435,290.9618225097656,294.1499938964844,281.0599975585937,280.5075988769531,283.18438720703125,281.2379455566406,290.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657493140631686e-09,0.0009982275078073,-0.0138741042464971,0.0,0.0,0.0,-0.0076174768619239,60.0,-6.504965782165527,-0.0,-6.793968765350655e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.369453619001432e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,9.866495383903384e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,7.28736340533942e-05,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,9.86649247352034e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0004680236452259,290.9604797363281,294.1499938964844,281.0416564941406,280.49176025390625,283.1654663085937,281.2176513671875,290.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983332129195,5.6691886740622985e-09,0.0009983275085687,-0.0139047428965568,0.0,0.0,0.0,-0.0076232752762734,60.0,-6.516966342926025,-0.0,-6.795330165232373e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,9.36994474614039e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,9.867012704489753e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,7.287745393114164e-05,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,9.867009794106708e-05,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0004680481797549,290.95916748046875,294.1499938964844,281.0233459472656,280.4755554199219,283.1465148925781,281.197509765625,290.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286463002749e-09,0.0009983796626329,-0.0139207169413566,0.0,0.0,0.0,-0.0076262983493506,60.0,-6.528665065765381,-0.0,-6.796039997425396e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,9.369540930492803e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,9.866587060969324e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,7.287431071745232e-05,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,9.86658487818204e-05,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0004680280108004,290.9564819335937,294.1499938964844,280.9866638183594,280.4420166015625,283.108642578125,281.1578063964844,290.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670218516939941e-09,0.0009983363561332,-0.0139074409380555,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.551142692565918,-0.0,-6.79544953641198e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,9.369540930492803e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,9.866587060969324e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,7.287431071745232e-05,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,9.86658487818204e-05,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0004680280108004,290.9564819335937,294.1499938964844,280.9866638183594,280.4420166015625,283.108642578125,281.1578063964844,290.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670218516939941e-09,0.0009983363561332,-0.0139074409380555,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.551142692565918,-0.0,-6.79544953641198e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,9.367095481138676e-05,297.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,9.864012099569663e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,7.285529136424884e-05,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,9.864009189186618e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.000467905862024,290.95379638671875,294.1499938964844,280.95001220703125,280.40692138671875,283.07080078125,281.1187744140625,290.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639706479598772e-09,0.0009980755858123,-0.0138275083154439,0.0,0.0,0.0,-0.0076086604967713,60.0,-6.572299003601074,-0.0,-6.79189824381865e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,9.367095481138676e-05,297.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,9.864012099569663e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,7.285529136424884e-05,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,9.864009189186618e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.000467905862024,290.95379638671875,294.1499938964844,280.95001220703125,280.40692138671875,283.07080078125,281.1187744140625,290.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639706479598772e-09,0.0009980755858123,-0.0138275083154439,0.0,0.0,0.0,-0.0076086604967713,60.0,-6.572299003601074,-0.0,-6.79189824381865e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.361450793221592e-05,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.858067642198876e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,7.281138823600486e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.858065459411593e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0004676239041145,290.9511108398437,294.1499938964844,280.9143981933594,280.3720092773437,283.0329895019531,281.08074951171875,290.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569341876565659e-09,0.0009974739514291,-0.0136431716382503,0.0,0.0,0.0,-0.0075737782754004,60.0,-6.591180801391602,-0.0,-6.783710659874488e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.361450793221592e-05,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.858067642198876e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,7.281138823600486e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.858065459411593e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0004676239041145,290.9511108398437,294.1499938964844,280.9143981933594,280.3720092773437,283.0329895019531,281.08074951171875,290.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569341876565659e-09,0.0009974739514291,-0.0136431716382503,0.0,0.0,0.0,-0.0075737782754004,60.0,-6.591180801391602,-0.0,-6.783710659874488e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,9.35526768444106e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,9.851557115325704e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,7.27632941561751e-05,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,9.85155420494266e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0004673150542657,290.9492492675781,294.1499938964844,280.891357421875,280.34942626953125,283.0073547363281,281.0556335449219,290.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.492279964158797e-09,0.0009968151571229,-0.0134412879124283,0.0,0.0,0.0,-0.0075355758890509,60.0,-6.602081298828125,-0.0,-6.77474929489108e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,9.3517082859762e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.847808541962876e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,7.273560913745314e-05,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,9.847805631579833e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0004671372298616,290.9483947753906,294.1499938964844,280.8808288574219,280.339111328125,282.99530029296875,281.0440368652344,290.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.4479163402731964e-09,0.000996435759589,-0.0133250653743743,0.0,0.0,0.0,-0.0075135827064514,60.0,-6.606584548950195,-0.0,-6.769592886257669e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.345266880700363e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,9.841025166679174e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,7.268550689332187e-05,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,9.841022256296128e-05,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004668154579121,290.947021484375,294.1499938964844,280.8647766113281,280.3233947753906,282.9765014648437,281.0264892578125,290.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367640554254649e-09,0.0009957493748515,-0.0131147596985101,0.0,0.0,0.0,-0.0074737868271768,60.0,-6.612452507019043,-0.0,-6.76026843393629e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,9.338089148513971e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.83346690190956e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,7.262968574650586e-05,297.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,9.833464719122276e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0004664569569285,290.9456787109375,294.1499938964844,280.8492126464844,280.3081359863281,282.9577331542969,281.00933837890625,290.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.617538928985596,-0.0,-6.749885983481363e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.321075049228966e-05,297.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.815549856284632e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,7.249735062941909e-05,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.815547673497348e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0004656070377677,290.9429626464844,294.1499938964844,280.8194274902344,280.2789611816406,282.9203491210937,280.9765930175781,290.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.624848365783691,-0.0,-6.72530688916595e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.321075049228966e-05,297.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.815549856284632e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,7.249735062941909e-05,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.815547673497348e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0004656070377677,290.9429626464844,294.1499938964844,280.8194274902344,280.2789611816406,282.9203491210937,280.9765930175781,290.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.624848365783691,-0.0,-6.72530688916595e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
