time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12013740,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.301046520704404e-05,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,9.794458310352638e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,7.234156510094181e-05,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,9.794456127565354e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,0.0004646065644919,290.9402160644531,294.1499938964844,280.7913513183594,280.25146484375,282.8832092285156,280.9461669921875,290.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.62839937210083,-0.0,-6.696431142927396e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.301046520704404e-05,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,9.794458310352638e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,7.234156510094181e-05,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,9.794456127565354e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,0.0004646065644919,290.9402160644531,294.1499938964844,280.7913513183594,280.25146484375,282.8832092285156,280.9461669921875,290.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.62839937210083,-0.0,-6.696431142927396e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.278512152377516e-05,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.77072850218974e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,7.216630183393136e-05,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,9.770726319402456e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0004634809447452,290.9374694824219,294.1499938964844,280.7649230957031,280.2255554199219,282.8463439941406,280.9181213378906,290.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.6287689208984375,-0.0,-6.664019025492962e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.278512152377516e-05,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.77072850218974e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,7.216630183393136e-05,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,9.770726319402456e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0004634809447452,290.9374694824219,294.1499938964844,280.7649230957031,280.2255554199219,282.8463439941406,280.9181213378906,290.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.6287689208984375,-0.0,-6.664019025492962e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.254091855837032e-05,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.745013085193932e-05,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,7.19763629604131e-05,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,9.745010902406648e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0004622610867954,290.9347229003906,294.1499938964844,280.7400207519531,280.201171875,282.8097229003906,280.8922119140625,290.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.626570224761963,-0.0,-6.628982163192634e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.254091855837032e-05,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.745013085193932e-05,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,7.19763629604131e-05,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,9.745010902406648e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0004622610867954,290.9347229003906,294.1499938964844,280.7400207519531,280.201171875,282.8097229003906,280.8922119140625,290.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.626570224761963,-0.0,-6.628982163192634e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,9.241296356776728e-05,297.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,9.731538011692464e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,7.18768424121663e-05,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.73153582890518e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.0004616219084709,290.933349609375,294.1499938964844,280.7281188964844,280.1894836425781,282.79156494140625,280.8802490234375,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.624444484710693,-0.0,-6.610661529293793e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,9.228282578988e-05,297.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.717834473121913e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,7.177562656579539e-05,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.717832290334628e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0004609718744177,290.9319763183594,294.1499938964844,280.716552734375,280.1781616210937,282.7734680175781,280.8687744140625,290.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.621899604797363,-0.0,-6.592054546672443e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.201694774674252e-05,297.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.689836588222532e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,7.156882929848507e-05,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.689834405435248e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0004596437502186,290.92919921875,294.1499938964844,280.69439697265625,280.15643310546875,282.737548828125,280.8476257324219,290.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.615478515625,-0.0,-6.554120091095683e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.201694774674252e-05,297.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.689836588222532e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,7.156882929848507e-05,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.689834405435248e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0004596437502186,290.92919921875,294.1499938964844,280.69439697265625,280.15643310546875,282.737548828125,280.8476257324219,290.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.615478515625,-0.0,-6.554120091095683e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,9.17491051950492e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,9.66163061093539e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,7.136050408007577e-05,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.661628428148106e-05,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0004583058180287,290.92645263671875,294.1499938964844,280.6734619140625,280.13592529296875,282.70196533203125,280.82867431640625,290.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.607771396636963,-0.0,-6.516016526347812e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,9.17491051950492e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,9.66163061093539e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,7.136050408007577e-05,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.661628428148106e-05,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0004583058180287,290.92645263671875,294.1499938964844,280.6734619140625,280.13592529296875,282.70196533203125,280.82867431640625,290.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.607771396636963,-0.0,-6.516016526347812e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.148415847448632e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,9.633730223868042e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,7.115443440852687e-05,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,9.633728041080758e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0004569823504425,290.9236755371094,294.1499938964844,280.65362548828125,280.1164855957031,282.666748046875,280.8116760253906,290.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599265575408936,-0.0,-6.478433789425253e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.148415847448632e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,9.633730223868042e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,7.115443440852687e-05,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,9.633728041080758e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0004569823504425,290.9236755371094,294.1499938964844,280.65362548828125,280.1164855957031,282.666748046875,280.8116760253906,290.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599265575408936,-0.0,-6.478433789425253e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.128816600423306e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.61309124249965e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,7.100199582055211e-05,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.613089787308128e-05,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0004560033266898,290.92156982421875,294.1499938964844,280.63922119140625,280.1023864746094,282.6402587890625,280.8002319335937,290.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.592474460601807,-0.0,-6.450702727534009e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.122720075538382e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.606670937500894e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,7.095457112882286e-05,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,9.60666875471361e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0004556987842079,290.9208984375,294.1499938964844,280.6347961425781,280.0980529785156,282.63189697265625,280.7968139648437,290.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369125716,-0.0058491216041147,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.590312004089356,-0.0,-6.442088107405652e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,9.110332757700236e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.593627328285947e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,7.085823017405346e-05,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.593625145498665e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0004550800367724,290.9195251464844,294.1499938964844,280.625732421875,280.08917236328125,282.6146545410156,280.7901611328125,290.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440262436564921e-09,0.000970717112068,-0.0054446961730718,0.0,0.0,0.0,-0.0060225580818951,60.0,-6.585818767547607,-0.0,-6.424603782306805e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.098232112592086e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,9.580884216120468e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,7.076410838635638e-05,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.580882033333182e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0004544755502138,290.9181213378906,294.1499938964844,280.61688232421875,280.0804748535156,282.59747314453125,280.783935546875,290.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.289481937367554e-09,0.0009694276377558,-0.0050495965406298,0.0,0.0,0.0,-0.0059478087350726,60.0,-6.581360816955566,-0.0,-6.407545782849411e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.075473644770682e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.556918666930868e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,7.058710616547614e-05,297.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.556916484143584e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0004533387545961,290.91534423828125,294.1499938964844,280.5997619628906,280.0636901855469,282.5633850097656,280.7728881835937,290.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.5728302001953125,-0.0,-6.375527306090589e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.075473644770682e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.556918666930868e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,7.058710616547614e-05,297.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.556916484143584e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0004533387545961,290.91534423828125,294.1499938964844,280.5997619628906,280.0636901855469,282.5633850097656,280.7728881835937,290.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.5728302001953125,-0.0,-6.375527306090589e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,9.05473716557026e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,9.535082062939182e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,7.042582001304254e-05,297.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,9.535079880151898e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0004523029201664,290.9125366210937,294.1499938964844,280.5833435058594,280.047607421875,282.5296936035156,280.7637939453125,290.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294814199209,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565124034881592,-0.0,-6.346422054548384e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,9.05473716557026e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,9.535082062939182e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,7.042582001304254e-05,297.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,9.535079880151898e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0004523029201664,290.9125366210937,294.1499938964844,280.5833435058594,280.047607421875,282.5296936035156,280.7637939453125,290.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294814199209,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565124034881592,-0.0,-6.346422054548384e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.035861148731784e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.515204146737231e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,7.027900574030355e-05,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.51520269154571e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,0.0004513600142672,290.90972900390625,294.1499938964844,280.5675048828125,280.0321044921875,282.4963684082031,280.7562866210937,290.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512331815334278e-09,0.0009627818362787,-0.0030131512321531,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558276176452637,-0.0,-6.31998631206443e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.035861148731784e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.515204146737231e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,7.027900574030355e-05,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.51520269154571e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,0.0004513600142672,290.90972900390625,294.1499938964844,280.5675048828125,280.0321044921875,282.4963684082031,280.7562866210937,290.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512331815334278e-09,0.0009627818362787,-0.0030131512321531,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558276176452637,-0.0,-6.31998631206443e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,9.019004937727004e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,9.497453720541672e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,7.014789298409596e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,9.497451537754388e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0004505179822444,290.90692138671875,294.1499938964844,280.5521545410156,280.0170593261719,282.46343994140625,280.7504272460937,290.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022923850414259e-09,0.0009609856642782,-0.0024627561215311,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.552477836608887,-0.0,-6.296424714946626e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,9.019004937727004e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,9.497453720541672e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,7.014789298409596e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,9.497451537754388e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0004505179822444,290.90692138671875,294.1499938964844,280.5521545410156,280.0170593261719,282.46343994140625,280.7504272460937,290.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022923850414259e-09,0.0009609856642782,-0.0024627561215311,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.552477836608887,-0.0,-6.296424714946626e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,9.011335350805894e-05,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.489377407589929e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,7.008824468357489e-05,297.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,9.489375952398404e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.000450134917628,290.905517578125,294.1499938964844,280.5446472167969,280.0096740722656,282.44708251953125,280.74810791015625,290.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123409435153,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550005435943604,-0.0,-6.285719678089663e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.004076855489984e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,9.481733286520466e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,7.003178325248882e-05,297.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,9.481731831328943e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0004497723130043,290.90411376953125,294.1499938964844,280.5372009277344,280.0024108886719,282.4308166503906,280.74609375,290.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622714133001,1.1191587656611546e-09,0.0009622702491469,-0.001980013679713,0.0,0.0,0.0,-0.0053819557651877,60.0,-6.549975872039795,-0.0,-6.275595154647817e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,4.604272180586122e-05,297.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,4.848524258704856e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,3.5811048292089254e-05,297.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,4.848523167311214e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0002299929474247,290.9022521972656,294.1499938964844,280.52252197265625,279.9880065917969,282.4031066894531,280.7427062988281,290.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007135602063499,8.369323012402671e-10,0.0007135593914426,-0.0014867485733702,0.0,0.0,0.0,-0.0039852317422628,60.0,-5.640406608581543,-0.0,-1.6409613223800082e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,4.604272180586122e-05,297.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,4.848524258704856e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,3.5811048292089254e-05,297.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,4.848523167311214e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0002299929474247,290.9022521972656,294.1499938964844,280.52252197265625,279.9880065917969,282.4031066894531,280.7427062988281,290.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007135602063499,8.369323012402671e-10,0.0007135593914426,-0.0014867485733702,0.0,0.0,0.0,-0.0039852317422628,60.0,-5.640406608581543,-0.0,-1.6409613223800082e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,4.3600204662652686e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,4.591314791468904e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,3.391130667296238e-05,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,4.591314063873142e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0002177920687245,290.9031982421875,294.1499938964844,280.5080261230469,279.97381591796875,282.390869140625,280.7430419921875,290.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092688638,5.807990755002377e-10,0.0004643086867872,-0.0010626215953379,0.0,0.0,0.0,-0.0026153670623898,60.0,-3.943881511688232,-0.0,-1.4714763629797293e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,4.3600204662652686e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,4.591314791468904e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,3.391130667296238e-05,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,4.591314063873142e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0002177920687245,290.9031982421875,294.1499938964844,280.5080261230469,279.97381591796875,282.390869140625,280.7430419921875,290.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092688638,5.807990755002377e-10,0.0004643086867872,-0.0010626215953379,0.0,0.0,0.0,-0.0026153670623898,60.0,-3.943881511688232,-0.0,-1.4714763629797293e-08,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,3.0768878787057474e-05,297.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,3.240113437641412e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,2.3931375835672952e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,3.2401127100456506e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0001536969211883,290.9049987792969,294.1499938964844,280.4935913085937,279.9596862792969,282.3865661621094,280.747314453125,290.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206711262464,4.0286718405724287e-10,0.0003206707187928,-0.0007384740165434,0.0,0.0,0.0,-0.0018073474057018,60.0,-2.7608609199523926,-0.0,-7.328237128234605e-09,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,3.0768878787057474e-05,297.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,3.240113437641412e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,2.3931375835672952e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,3.2401127100456506e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0001536969211883,290.9049987792969,294.1499938964844,280.4935913085937,279.9596862792969,282.3865661621094,280.747314453125,290.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206711262464,4.0286718405724287e-10,0.0003206707187928,-0.0007384740165434,0.0,0.0,0.0,-0.0018073474057018,60.0,-2.7608609199523926,-0.0,-7.328237128234605e-09,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,2.147771010641009e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,2.261707959405612e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,1.670490382821299e-05,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,2.2617075956077315e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,0.0001072856175596,290.90679931640625,294.1499938964844,280.4814758300781,279.9477844238281,282.3868713378906,280.7554016113281,290.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008394718170166,-0.0,-3.570689965926021e-09,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,2.001662869588472e-05,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,2.1078489226056263e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,1.556850656925235e-05,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,2.1078485588077456e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.99872136162594e-05,290.9071044921875,294.1499938964844,280.4791564941406,279.94549560546875,282.3870544433594,280.7569274902344,290.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.6676211239973213e-10,0.0002132820081897,-0.0004880402702838,0.0,0.0,0.0,-0.001201358390972,60.0,-1.8825416564941408,-0.0,-3.101401579996832e-09,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,1.5886749679339118e-05,297.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,1.6729525668779388e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,1.2356375009403564e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,1.672952203080058e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,7.935761095723137e-05,290.9079284667969,294.1499938964844,280.47186279296875,279.9383850097656,282.3877258300781,280.7611999511719,290.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5278843641281128,-0.0,-1.953647910113432e-09,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,1.2380409316392615e-05,297.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,1.303717726841569e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.629217856854666e-06,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,1.3037174539931584e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,6.184271478559822e-05,290.9085388183594,294.1499938964844,280.4645690917969,279.93121337890625,282.3883056640625,280.7644958496094,290.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131916734972,1.6499435151473563e-10,0.0001319165749009,-0.0003018564311787,0.0,0.0,0.0,-0.0007430491386912,60.0,-1.2214049100875854,-0.0,-1.186441056511e-09,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
