time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12016020,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,7.034811915218597e-06,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,7.408001238218276e-06,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,5.471526492328849e-06,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,7.407999873976223e-06,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,3.514034324325621e-05,290.9091796875,294.1499938964844,280.4497375488281,279.91668701171875,282.3890380859375,280.7682800292969,290.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.495807221857831e-05,9.375344250939222e-11,7.495797763112932e-05,-0.0001715215330477,0.0,0.0,0.0,-0.0004222172428853,60.0,-0.7363414764404297,-0.0,-3.830726291731423e-10,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,7.034811915218597e-06,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,7.408001238218276e-06,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,5.471526492328849e-06,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,7.407999873976223e-06,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,3.514034324325621e-05,290.9091796875,294.1499938964844,280.4497375488281,279.91668701171875,282.3890380859375,280.7682800292969,290.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.495807221857831e-05,9.375344250939222e-11,7.495797763112932e-05,-0.0001715215330477,0.0,0.0,0.0,-0.0004222172428853,60.0,-0.7363414764404297,-0.0,-3.830726291731423e-10,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,3.562547817637096e-06,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,3.751537178686704e-06,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,2.770873607005342e-06,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,3.751536496565677e-06,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,1.779566446202807e-05,290.90936279296875,294.1499938964844,280.4345703125,279.9018249511719,282.3893127441406,280.7695617675781,290.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.796020973823033e-05,4.747852458408808e-11,3.796016244450584e-05,-8.686169167049229e-05,0.0,0.0,0.0,-0.000213818901102,60.0,-0.409614622592926,-0.0,-9.824208113684564e-11,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,3.562547817637096e-06,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,3.751537178686704e-06,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,2.770873607005342e-06,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,3.751536496565677e-06,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,1.779566446202807e-05,290.90936279296875,294.1499938964844,280.4345703125,279.9018249511719,282.3893127441406,280.7695617675781,290.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.796020973823033e-05,4.747852458408808e-11,3.796016244450584e-05,-8.686169167049229e-05,0.0,0.0,0.0,-0.000213818901102,60.0,-0.409614622592926,-0.0,-9.824208113684564e-11,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,1.5453207424798163e-06,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,1.6272983884846326e-06,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,1.2019174846500391e-06,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,1.6272980474241194e-06,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,7.719198038103059e-06,290.9093322753906,294.1499938964844,280.4189453125,279.88653564453125,282.3893127441406,280.7698059082031,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.646597229409963e-05,2.0594718638800025e-11,1.646595228521619e-05,-3.767791349673644e-05,0.0,0.0,0.0,-9.274807234760374e-05,60.0,-0.1980943828821182,-0.0,-1.8484743249946867e-11,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,1.5453207424798163e-06,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,1.6272983884846326e-06,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,1.2019174846500391e-06,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,1.6272980474241194e-06,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,7.719198038103059e-06,290.9093322753906,294.1499938964844,280.4189453125,279.88653564453125,282.3893127441406,280.7698059082031,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.646597229409963e-05,2.0594718638800025e-11,1.646595228521619e-05,-3.767791349673644e-05,0.0,0.0,0.0,-9.274807234760374e-05,60.0,-0.1980943828821182,-0.0,-1.8484743249946867e-11,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,5.112221401759598e-07,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,5.383419647841947e-07,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,3.976176685682731e-07,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,5.38341851097357e-07,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,2.5536605789966416e-06,290.9093017578125,294.1499938964844,280.4028015136719,279.8706970214844,282.3893127441406,280.7698059082031,290.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.447348030429566e-06,6.813189335624914e-12,5.447341209219303e-06,-1.2464724022720476e-05,0.0,0.0,0.0,-3.06833244394511e-05,60.0,-0.0827244371175766,-0.0,-2.022998088491157e-12,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,5.112221401759598e-07,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,5.383419647841947e-07,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,3.976176685682731e-07,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,5.38341851097357e-07,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,2.5536605789966416e-06,290.9093017578125,294.1499938964844,280.4028015136719,279.8706970214844,282.3893127441406,280.7698059082031,290.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.447348030429566e-06,6.813189335624914e-12,5.447341209219303e-06,-1.2464724022720476e-05,0.0,0.0,0.0,-3.06833244394511e-05,60.0,-0.0827244371175766,-0.0,-2.022998088491157e-12,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5633934797042457e-07,297.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.699378569559485e-07,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9937526474222977e-07,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,2.699378285342391e-07,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2804681546185748e-06,290.9093017578125,294.1499938964844,280.3944702148437,279.862548828125,282.3893127441406,280.7698059082031,290.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.73140040008002e-06,3.416285049989698e-12,2.731396989474888e-06,-6.250062597246142e-06,0.0,0.0,0.0,-1.5385186998173594e-05,60.0,-0.0496309474110603,-0.0,-5.086355056756199e-13,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,1.0547090312229557e-07,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,1.1106602215704697e-07,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,8.203301860021386e-08,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,1.110660008407649e-07,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,5.268490212984034e-07,290.9092712402344,294.1499938964844,280.385986328125,279.8542175292969,282.3892822265625,280.7698059082031,290.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1237440276090638e-06,1.4055432165371862e-12,1.1237425496801734e-06,-2.571441655163653e-06,0.0,0.0,0.0,-6.329748430289328e-06,60.0,-0.0275274273008108,-0.0,-8.610759403681475e-14,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,6.860249701645671e-09,297.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,7.224178588671748e-09,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,5.335755837165834e-09,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,7.224177256404118e-09,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,3.4268371251755525e-08,290.9092712402344,294.1499938964844,280.3684387207031,279.8370056152344,282.3892822265625,280.7698059082031,290.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.310351435307896e-08,9.143770132334293e-14,7.31034219825233e-08,-1.672743934477694e-07,0.0,0.0,0.0,-4.117755452170968e-07,60.0,-0.0064535574056208,-0.0,-3.6429732979016814e-16,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,6.860249701645671e-09,297.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,7.224178588671748e-09,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,5.335755837165834e-09,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,7.224177256404118e-09,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,3.4268371251755525e-08,290.9092712402344,294.1499938964844,280.3684387207031,279.8370056152344,282.3892822265625,280.7698059082031,290.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.310351435307896e-08,9.143770132334293e-14,7.31034219825233e-08,-1.672743934477694e-07,0.0,0.0,0.0,-4.117755452170968e-07,60.0,-0.0064535574056208,-0.0,-3.6429732979016814e-16,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-1.51537471460017e-09,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-1.595763743367229e-09,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.1786260856183615e-09,297.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-1.595763521322624e-09,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-7.56961160419678e-09,290.9092712402344,294.1499938964844,280.3500061035156,279.8189392089844,282.3892822265625,280.7698059082031,290.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.6139345859755853e-08,-2.0214478555673563e-14,-1.6139326319830616e-08,3.693383732183975e-08,0.0,0.0,0.0,9.090581443160772e-08,60.0,-0.001057033194229,-0.0,-1.7775270948262208e-17,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-1.51537471460017e-09,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-1.595763743367229e-09,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.1786260856183615e-09,297.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-1.595763521322624e-09,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-7.56961160419678e-09,290.9092712402344,294.1499938964844,280.3500061035156,279.8189392089844,282.3892822265625,280.7698059082031,290.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.6139345859755853e-08,-2.0214478555673563e-14,-1.6139326319830616e-08,3.693383732183975e-08,0.0,0.0,0.0,9.090581443160772e-08,60.0,-0.001057033194229,-0.0,-1.7775270948262208e-17,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.3307189941406,279.800048828125,282.3892822265625,280.7698059082031,290.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503029427307168e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.686295819235966e-05,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.3307189941406,279.800048828125,282.3892822265625,280.7698059082031,290.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503029427307168e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.686295819235966e-05,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.3123474121094,279.78204345703125,282.3892822265625,280.7698059082031,290.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,0.000138544870424,-0.0,-3.425442034333152e-37,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.31072998046875,279.78045654296875,282.3892822265625,280.7698059082031,290.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,0.0001474774326197,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.30047607421875,279.7704162597656,282.3892822265625,280.7698059082031,290.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,0.0001673031802056,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.29010009765625,279.76025390625,282.3892822265625,280.7698059082031,290.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,0.0001728325587464,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.2689514160156,279.7395324707031,282.3892822265625,280.7698059082031,290.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,0.0001684580201981,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.2689514160156,279.7395324707031,282.3892822265625,280.7698059082031,290.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,0.0001684580201981,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.24737548828125,279.7183837890625,282.3892822265625,280.7698059082031,290.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,2.003516059653765e-12,3.4203903853406975e-18,-2.0035193122602823e-12,2.510678730888172e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001575320784468,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.24737548828125,279.7183837890625,282.3892822265625,280.7698059082031,290.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,2.003516059653765e-12,3.4203903853406975e-18,-2.0035193122602823e-12,2.510678730888172e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001575320784468,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.2254638671875,279.6968994140625,282.3892822265625,280.7698059082031,290.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,0.0001461851497879,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.2254638671875,279.6968994140625,282.3892822265625,280.7698059082031,290.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,0.0001461851497879,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.20330810546875,279.6752014160156,282.3892822265625,280.7698059082031,290.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.947858757969656e-12,2.8019773380965598e-18,-1.9478615768953045e-12,4.19215530345074e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001355030253762,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.20330810546875,279.6752014160156,282.3892822265625,280.7698059082031,290.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.947858757969656e-12,2.8019773380965598e-18,-1.9478615768953045e-12,4.19215530345074e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001355030253762,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.19219970703125,279.664306640625,282.3892822265625,280.7698059082031,290.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,0.0001304336619796,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-5.116916005493133e-13,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-5.38836336660964e-13,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-3.9798283483875874e-13,297.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-5.388362282407466e-13,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-2.5560057542728387e-12,290.9092712402344,294.1499938964844,280.1810302734375,279.65338134765625,282.3892822265625,280.7698059082031,290.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.1299741324627455e-12,9.544349878868593e-18,6.129964591483628e-12,-5.455833267803412e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.000125564096379,-0.0,-2.0267154052839512e-24,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.15869140625,279.6314697265625,282.3892822265625,280.7698059082031,290.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,0.0001164374116342,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.15869140625,279.6314697265625,282.3892822265625,280.7698059082031,290.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,0.0001164374116342,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.13641357421875,279.6096496582031,282.3892822265625,280.7698059082031,290.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,0.0001080031724995,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.13641357421875,279.6096496582031,282.3892822265625,280.7698059082031,290.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,0.0001080031724995,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.1142883300781,279.58795166015625,282.3892822265625,280.7698059082031,290.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503030254487779e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001002180069917,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.1142883300781,279.58795166015625,282.3892822265625,280.7698059082031,290.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503030254487779e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001002180069917,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.0924072265625,279.5664978027344,282.3892822265625,280.7698059082031,290.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,2.003516059653765e-12,3.4203903853406975e-18,-2.0035193122602823e-12,2.510678730888172e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.30158857954666e-05,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.0924072265625,279.5664978027344,282.3892822265625,280.7698059082031,290.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,2.003516059653765e-12,3.4203903853406975e-18,-2.0035193122602823e-12,2.510678730888172e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.30158857954666e-05,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.0815734863281,279.555908203125,282.3892822265625,280.7698059082031,290.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,8.96015262696892e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.07086181640625,279.5453796386719,282.3892822265625,280.7698059082031,290.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461710216516663e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,8.631887612864375e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
