time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12020820,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.8661804199219,279.3314514160156,282.3892822265625,280.7698059082031,290.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.4617122844681954e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.856077324191574e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.8661804199219,279.3314514160156,282.3892822265625,280.7698059082031,290.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.4617122844681954e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.856077324191574e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.8748474121094,279.3329162597656,282.3892822265625,280.7698059082031,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.4617122844681954e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.7253651094506495e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.8748474121094,279.3329162597656,282.3892822265625,280.7698059082031,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.4617122844681954e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.7253651094506495e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.8851318359375,279.3347473144531,282.3892822265625,280.7698059082031,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.4617122844681954e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.6038753528846428e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.8851318359375,279.3347473144531,282.3892822265625,280.7698059082031,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.4617122844681954e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.6038753528846428e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,279.89697265625,279.3369140625,282.3892822265625,280.7698059082031,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503031908849006e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4909453966538422e-05,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,279.89697265625,279.3369140625,282.3892822265625,280.7698059082031,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503031908849006e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4909453966538422e-05,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.9034118652344,279.338134765625,282.3892822265625,280.7698059082031,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.4617122844681954e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.4378676496562548e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.91021728515625,279.3394470214844,282.3892822265625,280.7698059082031,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.4617126980585e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.386670828651404e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.9248046875,279.34234619140625,282.3892822265625,280.7698059082031,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.4617126980585e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.2890500329376664e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.9248046875,279.34234619140625,282.3892822265625,280.7698059082031,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.4617126980585e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.2890500329376664e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.9405822753906,279.3456420898437,282.3892822265625,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.4617122844681954e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.1983175681962166e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.9405822753906,279.3456420898437,282.3892822265625,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.4617122844681954e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.1983175681962166e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.9574890136719,279.3493347167969,282.3892822265625,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.4617126980585e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.1139997695863713e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.9574890136719,279.3493347167969,282.3892822265625,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.4617126980585e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.1139997695863713e-05,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,5.116916005493133e-13,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,5.38836336660964e-13,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,3.9798283483875874e-13,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,5.388362282407466e-13,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,2.5560057542728387e-12,290.9092712402344,294.1499938964844,279.97540283203125,279.3534240722656,282.3892822265625,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,2.05917314449744e-12,4.038806120921826e-18,-2.0591772644656947e-12,8.292021583256037e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.035554669215344e-05,-0.0,-2.0267154052839512e-24,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,5.116916005493133e-13,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,5.38836336660964e-13,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,3.9798283483875874e-13,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,5.388362282407466e-13,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,2.5560057542728387e-12,290.9092712402344,294.1499938964844,279.97540283203125,279.3534240722656,282.3892822265625,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,2.05917314449744e-12,4.038806120921826e-18,-2.0591772644656947e-12,8.292021583256037e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.035554669215344e-05,-0.0,-2.0267154052839512e-24,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,279.9847106933594,279.3556213378906,282.3892822265625,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.003516059653765e-12,3.4203939008583012e-18,-2.0035193122602823e-12,2.510678730888172e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.987265912059227e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,279.99420166015625,279.3579406738281,282.3892822265625,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461713938829419e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,9.63294405664783e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.0138244628906,279.36285400390625,282.3892822265625,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461713938829419e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,8.955609700933564e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.0138244628906,279.36285400390625,282.3892822265625,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461713938829419e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,8.955609700933564e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.0341186523437,279.36822509765625,282.3892822265625,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461713938829419e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,8.325389899255242e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.0341186523437,279.36822509765625,282.3892822265625,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461713938829419e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,8.325389899255242e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.05499267578125,279.3740539550781,282.3892822265625,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461713938829419e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,7.73376723373076e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.05499267578125,279.3740539550781,282.3892822265625,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461713938829419e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,7.73376723373076e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.07635498046875,279.3803405761719,282.3892822265625,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.519901263844774e-13,6.080126986073557e-18,6.519840548523115e-13,-1.8263019135184026e-12,0.0,0.0,0.0,0.0,60.0,7.193585133791203e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.07635498046875,279.3803405761719,282.3892822265625,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.519901263844774e-13,6.080126986073557e-18,6.519840548523115e-13,-1.8263019135184026e-12,0.0,0.0,0.0,0.0,60.0,7.193585133791203e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.0871887207031,279.3836669921875,282.3892822265625,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503034390390843e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.939479590073461e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.0981140136719,279.3870849609375,282.3892822265625,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,6.694277544738725e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.1201171875,279.39434814453125,282.3892822265625,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503034390390843e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.224344815564109e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.1201171875,279.39434814453125,282.3892822265625,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503034390390843e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.224344815564109e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.1423034667969,279.402099609375,282.3892822265625,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,5.787203463114565e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.1423034667969,279.402099609375,282.3892822265625,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,5.787203463114565e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.1645202636719,279.4103698730469,282.3892822265625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,5.380803031584946e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.1645202636719,279.4103698730469,282.3892822265625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,5.380803031584946e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.18670654296875,279.419189453125,282.3892822265625,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,5.002980742574437e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.18670654296875,279.419189453125,282.3892822265625,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,5.002980742574437e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.19775390625,279.4237976074219,282.3892822265625,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503034390390843e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.827504653803771e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.2087707519531,279.4285583496094,282.3892822265625,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,4.65692437501275e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-5.116916005493133e-13,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-5.38836336660964e-13,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-3.9798283483875874e-13,297.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-5.388362282407466e-13,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-2.5560057542728387e-12,290.9092712402344,294.1499938964844,280.23052978515625,279.4385070800781,282.3892822265625,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4744678922143946e-12,6.884620929556399e-18,3.474460953320491e-12,-1.118852731817055e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.32963179264334e-06,-0.0,-2.0267154052839512e-24,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
