time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12023280,297.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-5.116916005493133e-13,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-5.38836336660964e-13,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-3.9798283483875874e-13,297.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-5.388362282407466e-13,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-2.5560057542728387e-12,290.9092712402344,294.1499938964844,280.23052978515625,279.4385070800781,282.3892822265625,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4744678922143946e-12,6.884620929556399e-18,3.474460953320491e-12,-1.118852731817055e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.32963179264334e-06,-0.0,-2.0267154052839512e-24,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.251953125,279.4490661621094,282.3892822265625,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.947858757969656e-12,2.801981680794776e-18,-1.9478615768953045e-12,4.19215530345074e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.019622338091722e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.251953125,279.4490661621094,282.3892822265625,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.947858757969656e-12,2.801981680794776e-18,-1.9478615768953045e-12,4.19215530345074e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.019622338091722e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.2729187011719,279.4602355957031,282.3892822265625,280.7698059082031,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503034390390843e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.740969304999453e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.2729187011719,279.4602355957031,282.3892822265625,280.7698059082031,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503034390390843e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.740969304999453e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.2933044433594,279.4720458984375,282.3892822265625,280.7698059082031,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503034390390843e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4800550565705635e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.2933044433594,279.4720458984375,282.3892822265625,280.7698059082031,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503034390390843e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4800550565705635e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.3032531738281,279.4781799316406,282.3892822265625,280.7698059082031,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,3.3581600291654468e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.3130187988281,279.4844970703125,282.3892822265625,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,2.003516059653765e-12,3.4203947280389134e-18,-2.0035193122602823e-12,2.510678730888172e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2410698622697964e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.3319396972656,279.4976501464844,282.3892822265625,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,3.014403773704544e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.3319396972656,279.4976501464844,282.3892822265625,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,3.014403773704544e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.3500061035156,279.511474609375,282.3892822265625,280.7698059082031,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,2.7969599614152685e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.3500061035156,279.511474609375,282.3892822265625,280.7698059082031,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,2.7969599614152685e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.36749267578125,279.52667236328125,282.3892822265625,280.7698059082031,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,2.6050201995531097e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.36749267578125,279.52667236328125,282.3892822265625,280.7698059082031,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,2.6050201995531097e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.38482666015625,279.5437316894531,282.3892822265625,280.7698059082031,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503034390390843e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.422985971861636e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.38482666015625,279.5437316894531,282.3892822265625,280.7698059082031,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503034390390843e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.422985971861636e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.3934631347656,279.552978515625,282.3892822265625,280.7698059082031,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,2.336819306947291e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.4020690917969,279.5626220703125,282.3892822265625,280.7698059082031,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,2.253863158330205e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.4192199707031,279.5832214355469,282.3892822265625,280.7698059082031,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,2.094554702125606e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.4192199707031,279.5832214355469,282.3892822265625,280.7698059082031,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,2.094554702125606e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.43634033203125,279.6054382324219,282.3892822265625,280.7698059082031,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.9457440885162214e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.43634033203125,279.6054382324219,282.3892822265625,280.7698059082031,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.9457440885162214e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.4534606933594,279.6291809082031,282.3892822265625,280.7698059082031,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.8081594816976576e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.4534606933594,279.6291809082031,282.3892822265625,280.7698059082031,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.8081594816976576e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.4706115722656,279.65435791015625,282.3892822265625,280.7698059082031,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.678271701166523e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.4706115722656,279.65435791015625,282.3892822265625,280.7698059082031,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.678271701166523e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.47918701171875,279.6674499511719,282.3892822265625,280.7698059082031,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.6170395156223094e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.48779296875,279.6808776855469,282.3892822265625,280.7698059082031,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.633045129122606e-13,4.8433017187658935e-18,7.632996882125931e-13,1.536651340026951e-12,0.0,0.0,0.0,0.0,60.0,1.5583121921736165e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.5050964355469,279.7086181640625,282.3892822265625,280.7698059082031,290.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.4471879694610834e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.5050964355469,279.7086181640625,282.3892822265625,280.7698059082031,290.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.4471879694610834e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.52252197265625,279.7375183105469,282.3892822265625,280.7698059082031,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.3431683782982873e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.52252197265625,279.7375183105469,282.3892822265625,280.7698059082031,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.3431683782982873e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.54010009765625,279.7674560546875,282.3892822265625,280.7698059082031,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.2456614513212116e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.54010009765625,279.7674560546875,282.3892822265625,280.7698059082031,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.2456614513212116e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.5578918457031,279.79833984375,282.3892822265625,280.7698059082031,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.1566710327315375e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.5578918457031,279.79833984375,282.3892822265625,280.7698059082031,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.1566710327315375e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,280.5668640136719,279.8140869140625,282.3892822265625,280.7698059082031,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503034390390843e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1154320418427233e-06,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.5758972167969,279.830078125,282.3892822265625,280.7698059082031,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.07508117253019e-06,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.5941772460937,279.8625793457031,282.3892822265625,280.7698059082031,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,9.969527354769523e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,280.5941772460937,279.8625793457031,282.3892822265625,280.7698059082031,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,9.969527354769523e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
