time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12028260,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,281.3271484375,280.7994384765625,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.9319217869906424e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,281.3271484375,280.7994384765625,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.9319217869906424e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,281.4248352050781,280.89801025390625,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.7939274243872205e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,281.4248352050781,280.89801025390625,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.7939274243872205e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,281.4766845703125,280.9500427246094,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.725157829923774e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,281.5303955078125,281.0037841796875,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.6604872143943794e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,281.6430053710937,281.1158447265625,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.5457196411716725e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,281.6430053710937,281.1158447265625,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.5457196411716725e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,281.76190185546875,281.2333679199219,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.4327736153063597e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,281.76190185546875,281.2333679199219,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.4327736153063597e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,281.8863220214844,281.35546875,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.328708520986766e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,281.8863220214844,281.35546875,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.328708520986766e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,282.01544189453125,281.48126220703125,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.234435131891587e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,282.01544189453125,281.48126220703125,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,1.234435131891587e-07,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,282.0815124511719,281.5452880859375,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.633045129122606e-13,4.843301305175587e-18,7.632996882125931e-13,1.536651340026951e-12,0.0,0.0,0.0,0.0,60.0,1.1909418873301548e-07,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,282.1484680175781,281.6098937988281,282.3892822265625,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.519901263844774e-13,6.08012781325417e-18,6.519840548523115e-13,-1.8263019135184026e-12,0.0,0.0,0.0,0.0,60.0,1.1438051927825657e-07,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,282.28466796875,281.7405090332031,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.519901263844774e-13,6.080127399663863e-18,6.519840548523115e-13,-1.8263019135184026e-12,0.0,0.0,0.0,0.0,60.0,1.0668379957223808e-07,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,282.28466796875,281.7405090332031,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.519901263844774e-13,6.080127399663863e-18,6.519840548523115e-13,-1.8263019135184026e-12,0.0,0.0,0.0,0.0,60.0,1.0668379957223808e-07,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,282.4232177734375,281.8721618652344,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,2.003516059653765e-12,3.4203949348340665e-18,-2.0035193122602823e-12,2.510678730888172e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.923756749685708e-08,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,282.4232177734375,281.8721618652344,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,2.003516059653765e-12,3.4203949348340665e-18,-2.0035193122602823e-12,2.510678730888172e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.923756749685708e-08,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,282.5633239746094,282.0040283203125,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.633045129122606e-13,4.8433017187658935e-18,7.632996882125931e-13,1.536651340026951e-12,0.0,0.0,0.0,0.0,60.0,9.160915936945457e-08,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,282.5633239746094,282.0040283203125,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.633045129122606e-13,4.8433017187658935e-18,7.632996882125931e-13,1.536651340026951e-12,0.0,0.0,0.0,0.0,60.0,9.160915936945457e-08,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,282.7042236328125,282.1352233886719,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.519901263844774e-13,6.08012781325417e-18,6.519840548523115e-13,-1.8263019135184026e-12,0.0,0.0,0.0,0.0,60.0,8.546089702576867e-08,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,282.7042236328125,282.1352233886719,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.519901263844774e-13,6.08012781325417e-18,6.519840548523115e-13,-1.8263019135184026e-12,0.0,0.0,0.0,0.0,60.0,8.546089702576867e-08,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,282.7747497558594,282.2002868652344,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,2.003516059653765e-12,3.4203949348340665e-18,-2.0035193122602823e-12,2.510678730888172e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.197687861866143e-08,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,282.8451538085937,282.26483154296875,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,7.887997810485103e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,282.9852600097656,282.3919982910156,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,7.075060182160088e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,282.9852600097656,282.3919982910156,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,7.075060182160088e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.1238098144531,282.5157775878906,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,6.562704868429138e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.1238098144531,282.5157775878906,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,6.562704868429138e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.260009765625,282.6353454589844,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,6.186976975186553e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.260009765625,282.6353454589844,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,6.186976975186553e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.3930358886719,282.74981689453125,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,5.6928389113863886e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.3930358886719,282.74981689453125,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,5.6928389113863886e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.4581604003906,282.8048400878906,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,5.59264492494549e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-5.116916005493133e-13,297.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-5.38836336660964e-13,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-3.9798283483875874e-13,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-5.388362282407466e-13,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-2.5560057542728387e-12,290.9092712402344,294.1499938964844,283.52215576171875,282.8582458496094,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4744678922143946e-12,6.884621343146706e-18,3.474460953320491e-12,-1.118852731817055e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.440076833451712e-08,-0.0,-2.0267154052839512e-24,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.6465759277344,282.95977783203125,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,4.9869267826352384e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.6465759277344,282.95977783203125,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,4.9869267826352384e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.7654724121094,283.05352783203125,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,4.372100192995276e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.7654724121094,283.05352783203125,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,4.372100192995276e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.8780822753906,283.1386108398437,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,3.975878470896532e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
