time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12030720,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.8780822753906,283.1386108398437,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,3.975878470896532e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.983642578125,283.21417236328125,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,3.923504365843655e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,283.983642578125,283.21417236328125,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714766010032e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,3.923504365843655e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,-2.5584580027465664e-13,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,-2.69418168330482e-13,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,-1.9899141741937937e-13,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,-2.694181141203733e-13,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,-1.2780028771364194e-12,290.9092712402344,294.1499938964844,284.03350830078125,283.2480773925781,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4188105905302857e-12,7.503034390390843e-18,3.4188032179555128e-12,-2.8003294127998398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.8916248001896754e-08,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,2.5584580027465664e-13,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.69418168330482e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.9899141741937937e-13,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.694181141203733e-13,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.2780028771364194e-12,290.9092712402344,294.1499938964844,284.0813293457031,283.279296875,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.659022299902116e-12,7.606619013175985e-19,-4.659022733582985e-12,6.8476595921351785e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.727670971898078e-08,-0.0,-5.066788513209878e-25,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,284.1703796386719,283.3331298828125,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,3.4293659467721234e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0,290.9092712402344,294.1499938964844,284.1703796386719,283.3331298828125,282.3892822265625,280.7698059082031,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.07647319648369e-13,5.461714352419725e-18,7.076418986375066e-13,-1.448252596406713e-13,0.0,0.0,0.0,0.0,60.0,3.4293659467721234e-08,-0.0,-0.0,0.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.050000000745058,4.016779270310522e-11,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.050000000745058,4.229865069316219e-11,297.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.050000000745058,3.124165162682324e-11,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.050000000745058,4.229864375426829e-11,297.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.050000000745058,2.0064645778195e-10,290.9092712402344,291.1499938964844,284.25,283.3747863769531,282.3892822265625,280.7698059082031,290.3946533203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.3272782579428787e-10,5.44686601374687e-16,4.3272727068277556e-10,-9.857569205351524e-10,0.0,0.0,0.0,-2.4301698431372643e-09,60.0,-9.238794405064256e-07,-0.0,-1.2489126701907931e-20,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.050000000745058,4.016779270310522e-11,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.050000000745058,4.229865069316219e-11,297.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.050000000745058,3.124165162682324e-11,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.050000000745058,4.229864375426829e-11,297.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.050000000745058,2.0064645778195e-10,290.9092712402344,291.1499938964844,284.25,283.3747863769531,282.3892822265625,280.7698059082031,290.3946533203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.3272782579428787e-10,5.44686601374687e-16,4.3272727068277556e-10,-9.857569205351524e-10,0.0,0.0,0.0,-2.4301698431372643e-09,60.0,-9.238794405064256e-07,-0.0,-1.2489126701907931e-20,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6070251464844,0.6341402530670166,0.050000000745058,0.0408408753573894,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6071472167969,0.6341402530670166,0.050000000745058,0.0430074147880077,297.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6073608398437,0.6341402530670166,0.050000000745058,0.0317651331424713,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6070861816406,0.6341402530670166,0.050000000745058,0.0430074110627174,297.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6071472167969,0.6341402530670166,0.050000000745058,0.2040086239576339,290.5478210449219,291.1499938964844,284.2872619628906,283.3920288085937,292.3712463378906,294.0833435058594,290.43902587890625,1.0,0.1097140461206436,0.0114526394754648,0.0114526394754648,1.0,1.0,-0.4354483485221863,8.565785947212134e-07,0.4354475140571594,-0.1328198313713073,0.0,0.0,0.0,10.17591381072998,60.0,382.0316162109375,-0.0,12.278898239135742,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.615234375,0.6313425302505493,0.050000000745058,0.0452361814677715,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.615234375,0.6313425302505493,0.050000000745058,0.0476358793675899,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152648925781,0.6313425302505493,0.050000000745058,0.035183697938919,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.615234375,0.6313425302505493,0.050000000745058,0.0476358793675899,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.615234375,0.6313425302505493,0.050000000745058,0.2259640991687774,290.6348876953125,291.1499938964844,284.324462890625,283.40850830078125,293.67303466796875,297.49713134765625,290.843994140625,1.0,0.1210938319563865,0.0229052789509296,0.0229052789509296,1.0,1.0,-0.4819971919059753,3.5419898267718963e-06,0.4819936454296112,-0.1438868790864944,0.0,0.0,0.0,12.500335693359377,60.0,814.7310180664062,-0.0,16.681344985961914,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.5709875822067261,0.050000000745058,0.045680683106184,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.5709875822067261,0.050000000745058,0.0355294197797775,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35333251953125,291.1499938964844,284.3985595703125,283.43914794921875,293.69366455078125,297.6402587890625,291.4864196777344,1.0,0.1406053006649017,0.0458105579018592,0.0458105579018592,1.0,1.0,-0.4867365956306457,3.720254244399257e-05,0.4866994023323059,-0.1449986696243286,0.0,0.0,0.0,20.012495040893555,60.0,804.0384521484375,-0.0,23.19177627563477,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.5709875822067261,0.050000000745058,0.045680683106184,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.5709875822067261,0.050000000745058,0.0355294197797775,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35333251953125,291.1499938964844,284.3985595703125,283.43914794921875,293.69366455078125,297.6402587890625,291.4864196777344,1.0,0.1406053006649017,0.0458105579018592,0.0458105579018592,1.0,1.0,-0.4867365956306457,3.720254244399257e-05,0.4866994023323059,-0.1449986696243286,0.0,0.0,0.0,20.012495040893555,60.0,804.0384521484375,-0.0,23.19177627563477,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6009521484375,291.1499938964844,284.4354858398437,283.453369140625,293.6937866210937,297.62188720703125,291.7153625488281,1.0,0.1490138173103332,0.0572631955146789,0.0572631955146789,1.0,1.0,-0.4881990849971771,0.0001048694466589,0.4880942106246948,-0.1452934294939041,0.0,0.0,0.0,23.679872512817383,60.0,730.0784912109375,-0.0,26.346338272094727,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991027832031,0.5324388742446899,0.050000000745058,0.0459493920207023,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991027832031,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991027832031,0.5324388742446899,0.050000000745058,0.0357384160161018,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991027832031,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991027832031,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8202819824219,291.1499938964844,284.47235107421875,283.46685791015625,293.6932373046875,297.6065673828125,291.9246520996094,1.0,0.1565811932086944,0.2458105534315109,0.2458105534315109,0.9955284595489502,1.0,-0.489600121974945,0.0325282737612724,0.4570718705654144,-0.1133683398365974,0.0,0.0,0.0,27.19930076599121,60.0,657.9398803710938,-0.0,29.380067825317383,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.5095357894897461,0.050000000745058,0.0461895279586315,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.5095357894897461,0.050000000745058,0.0486397966742515,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.5095357894897461,0.050000000745058,0.0359251871705055,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.5095357894897461,0.050000000745058,0.0486397966742515,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.5095357894897461,0.050000000745058,0.2307262569665908,292.2045288085937,291.1499938964844,284.5458679199219,283.4918212890625,292.9722595214844,297.5844421386719,292.283935546875,1.0,0.1694027781486511,0.6229052543640137,0.6229052543640137,0.9865853786468506,1.0,-0.4921590685844421,0.186354324221611,0.3058047294616699,0.0391441285610199,0.0,0.0,0.0,33.64055252075195,60.0,439.5724182128906,-0.0,34.94688415527344,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.5095357894897461,0.050000000745058,0.0461895279586315,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.5095357894897461,0.050000000745058,0.0486397966742515,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.5095357894897461,0.050000000745058,0.0359251871705055,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.5095357894897461,0.050000000745058,0.0486397966742515,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.5095357894897461,0.050000000745058,0.2307262569665908,292.2045288085937,291.1499938964844,284.5458679199219,283.4918212890625,292.9722595214844,297.5844421386719,292.283935546875,1.0,0.1694027781486511,0.6229052543640137,0.6229052543640137,0.9865853786468506,1.0,-0.4921590685844421,0.186354324221611,0.3058047294616699,0.0391441285610199,0.0,0.0,0.0,33.64055252075195,60.0,439.5724182128906,-0.0,34.94688415527344,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.267822265625,0.495433896780014,0.050000000745058,0.046393509954214,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.267822265625,0.495433896780014,0.050000000745058,0.0488546006381511,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.267822265625,0.495433896780014,0.050000000745058,0.0360838435590267,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.267822265625,0.495433896780014,0.050000000745058,0.0488546006381511,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.267822265625,0.495433896780014,0.050000000745058,0.2317451983690261,292.26318359375,291.1499938964844,284.6190795898437,283.5141906738281,291.9280090332031,297.5701904296875,292.2328796386719,1.0,0.1795582473278045,1.0,1.0,0.9776423573493958,1.0,-0.4943325221538543,0.2161058038473129,0.2782267034053802,0.0682100877165794,0.0,0.0,0.0,39.098731994628906,60.0,-41.36906433105469,-0.0,39.74164581298828,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.267822265625,0.495433896780014,0.050000000745058,0.046393509954214,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.267822265625,0.495433896780014,0.050000000745058,0.0488546006381511,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.267822265625,0.495433896780014,0.050000000745058,0.0360838435590267,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.267822265625,0.495433896780014,0.050000000745058,0.0488546006381511,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.267822265625,0.495433896780014,0.050000000745058,0.2317451983690261,292.26318359375,291.1499938964844,284.6190795898437,283.5141906738281,291.9280090332031,297.5701904296875,292.2328796386719,1.0,0.1795582473278045,1.0,1.0,0.9776423573493958,1.0,-0.4943325221538543,0.2161058038473129,0.2782267034053802,0.0682100877165794,0.0,0.0,0.0,39.098731994628906,60.0,-41.36906433105469,-0.0,39.74164581298828,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.485763281583786,0.050000000745058,0.0465622060000896,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.485763281583786,0.050000000745058,0.0490322448313236,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.485763281583786,0.050000000745058,0.0362150482833385,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.485763281583786,0.050000000745058,0.0490322448313236,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.485763281583786,0.050000000745058,0.2325878590345382,292.184814453125,290.6499938964844,284.6921081542969,283.5340881347656,291.9111328125,297.5590515136719,292.1761779785156,1.0,0.1875166893005371,1.0,1.0,0.9318788647651672,1.0,-0.496130108833313,0.2178893834352493,0.2782407402992248,0.069494217634201,0.0,0.0,0.0,43.609317779541016,48.0,-90.64830780029295,-0.0,43.74254608154297,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.485763281583786,0.050000000745058,0.0465622060000896,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.485763281583786,0.050000000745058,0.0490322448313236,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.485763281583786,0.050000000745058,0.0362150482833385,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.485763281583786,0.050000000745058,0.0490322448313236,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871032714844,0.485763281583786,0.050000000745058,0.2325878590345382,292.184814453125,290.6499938964844,284.6921081542969,283.5340881347656,291.9111328125,297.5590515136719,292.1761779785156,1.0,0.1875166893005371,1.0,1.0,0.9318788647651672,1.0,-0.496130108833313,0.2178893834352493,0.2782407402992248,0.069494217634201,0.0,0.0,0.0,43.609317779541016,48.0,-90.64830780029295,-0.0,43.74254608154297,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834775924682617,0.050000000745058,0.0466043390333652,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834775924682617,0.050000000745058,0.0490766130387783,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834775924682617,0.050000000745058,0.0362478196620941,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834775924682617,0.050000000745058,0.0490766130387783,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834775924682617,0.050000000745058,0.2327983230352401,292.15338134765625,290.1499938964844,284.764892578125,283.5517272949219,291.90655517578125,297.5502319335937,292.1452331542969,1.0,0.1889617294073104,1.0,1.0,0.8861154317855835,1.0,-0.4965793788433075,0.2193668335676193,0.2772125601768493,0.0707728043198585,0.0,0.0,0.0,44.73539733886719,36.0,-85.20160675048828,-0.0,44.74597930908203,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834775924682617,0.050000000745058,0.0466043390333652,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834775924682617,0.050000000745058,0.0490766130387783,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834775924682617,0.050000000745058,0.0362478196620941,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834775924682617,0.050000000745058,0.0490766130387783,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834775924682617,0.050000000745058,0.2327983230352401,292.15338134765625,290.1499938964844,284.764892578125,283.5517272949219,291.90655517578125,297.5502319335937,292.1452331542969,1.0,0.1889617294073104,1.0,1.0,0.8861154317855835,1.0,-0.4965793788433075,0.2193668335676193,0.2772125601768493,0.0707728043198585,0.0,0.0,0.0,44.73539733886719,36.0,-85.20160675048828,-0.0,44.74597930908203,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.137939453125,0.4846918880939483,0.050000000745058,0.0465818978846073,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.137939453125,0.4846918880939483,0.050000000745058,0.0490529797971248,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.137939453125,0.4846918880939483,0.050000000745058,0.0362303629517555,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.137939453125,0.4846918880939483,0.050000000745058,0.0490529797971248,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.137939453125,0.4846918880939483,0.050000000745058,0.2326862215995788,292.1362609863281,290.1499938964844,284.8012390136719,283.55975341796875,291.8998107910156,297.5466003417969,292.12725830078125,1.0,0.1877681314945221,1.0,1.0,0.863233745098114,1.0,-0.4963403344154358,0.2201036214828491,0.2762367129325866,0.0715081468224525,0.0,0.0,0.0,44.13479232788086,36.0,-81.40877532958984,-0.0,44.21084976196289,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.11932373046875,0.4871929883956909,0.050000000745058,0.0465361438691616,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.11932373046875,0.4871929883956909,0.050000000745058,0.0490048006176948,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.11932373046875,0.4871929883956909,0.050000000745058,0.0361947789788246,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.11932373046875,0.4871929883956909,0.050000000745058,0.0490048006176948,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.11932373046875,0.4871929883956909,0.050000000745058,0.2324576824903488,292.1174621582031,289.6499938964844,284.8375244140625,283.5672607421875,291.87725830078125,297.5433959960937,292.1075439453125,1.0,0.1854893267154693,1.0,1.0,0.8267355561256409,1.0,-0.4958528876304626,0.2215381264686584,0.2743147611618042,0.0729881078004837,0.0,0.0,0.0,42.9109001159668,25.0,-79.77826690673828,-0.0,43.12189483642578,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.495322048664093,0.050000000745058,0.0463953390717506,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.495322048664093,0.050000000745058,0.0488565266132354,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.495322048664093,0.050000000745058,0.0360852628946304,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.495322048664093,0.050000000745058,0.0488565266132354,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.495322048664093,0.050000000745058,0.231754332780838,292.0706481933594,289.1499938964844,284.9100036621094,283.5808410644531,291.7789306640625,297.5380859375,292.0564270019531,1.0,0.1785264611244201,1.0,1.0,0.7537392973899841,1.0,-0.4943526685237884,0.2262088358402252,0.2681438326835632,0.0778358206152916,0.0,0.0,0.0,39.14473724365234,25.0,-90.15164947509766,-0.0,39.783958435058594,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.495322048664093,0.050000000745058,0.0463953390717506,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.495322048664093,0.050000000745058,0.0488565266132354,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.495322048664093,0.050000000745058,0.0360852628946304,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.495322048664093,0.050000000745058,0.0488565266132354,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.495322048664093,0.050000000745058,0.231754332780838,292.0706481933594,289.1499938964844,284.9100036621094,283.5808410644531,291.7789306640625,297.5380859375,292.0564270019531,1.0,0.1785264611244201,1.0,1.0,0.7537392973899841,1.0,-0.4943526685237884,0.2262088358402252,0.2681438326835632,0.0778358206152916,0.0,0.0,0.0,39.14473724365234,25.0,-90.15164947509766,-0.0,39.783958435058594,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332336425781,0.5001718997955322,0.050000000745058,0.0463191121816635,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332336425781,0.5001718997955322,0.050000000745058,0.0487762540578842,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332336425781,0.5001718997955322,0.050000000745058,0.0360259748995304,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332336425781,0.5001718997955322,0.050000000745058,0.0487762540578842,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332336425781,0.5001718997955322,0.050000000745058,0.2313735485076904,292.0299377441406,289.1499938964844,284.95635986328125,283.5885925292969,291.6654052734375,297.53533935546875,292.01141357421875,1.0,0.1749428510665893,1.0,1.0,0.706994354724884,1.0,-0.4935402572154999,0.231425791978836,0.2621144652366638,0.083096906542778,0.0,0.0,0.0,37.10579299926758,25.0,-108.20427703857422,-0.0,37.98543930053711,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0055236816406,0.5026316046714783,0.050000000745058,0.0462828762829303,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0055236816406,0.5026316046714783,0.050000000745058,0.048738095909357,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0055236816406,0.5026316046714783,0.050000000745058,0.0359977930784225,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0055236816406,0.5026316046714783,0.050000000745058,0.048738095909357,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0055236816406,0.5026316046714783,0.050000000745058,0.2311925441026687,292.0016784667969,288.6499938964844,284.9823608398437,283.5926208496094,291.5758361816406,297.5339660644531,291.9797668457031,1.0,0.1731425374746322,1.0,1.0,0.6807430386543274,1.0,-0.4931541085243225,0.2354877442121505,0.2576663792133331,0.0871554762125015,0.0,0.0,0.0,36.13658142089844,25.0,-123.99146270751952,-0.0,37.13277816772461,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088951587677002,0.050000000745058,0.0461976937949657,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088951587677002,0.050000000745058,0.0486483946442604,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088951587677002,0.050000000745058,0.0359315387904644,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088951587677002,0.050000000745058,0.0486483946442604,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088951587677002,0.050000000745058,0.2307670414447784,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.81072998046875,297.5304870605469,291.82647705078125,1.0,0.1688430607318878,1.0,1.0,0.5589787364006042,1.0,-0.4922463893890381,0.2706007361412048,0.221645638346672,0.1220900937914848,0.0,0.0,0.0,33.86107635498047,25.0,-270.6163024902344,-0.0,35.13994598388672,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088951587677002,0.050000000745058,0.0461976937949657,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088951587677002,0.050000000745058,0.0486483946442604,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088951587677002,0.050000000745058,0.0359315387904644,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088951587677002,0.050000000745058,0.0486483946442604,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088951587677002,0.050000000745058,0.2307670414447784,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.81072998046875,297.5304870605469,291.82647705078125,1.0,0.1688430607318878,1.0,1.0,0.5589787364006042,1.0,-0.4922463893890381,0.2706007361412048,0.221645638346672,0.1220900937914848,0.0,0.0,0.0,33.86107635498047,25.0,-270.6163024902344,-0.0,35.13994598388672,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143721699714661,0.050000000745058,0.0461308322846889,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143721699714661,0.050000000745058,0.0485779866576194,297.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143721699714661,0.050000000745058,0.0358795374631881,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143721699714661,0.050000000745058,0.0485779866576194,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143721699714661,0.050000000745058,0.2304330617189407,291.5582275390625,287.6499938964844,285.1268615722656,283.611572265625,289.23443603515625,297.5264892578125,291.4364929199219,1.0,0.1654072701930999,1.0,1.0,0.4372144937515259,1.0,-0.4915339052677154,0.3373222351074219,0.1542116552591323,0.188417837023735,0.0,0.0,0.0,32.07960510253906,25.0,-621.3705444335938,-0.0,33.59116744995117,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143721699714661,0.050000000745058,0.0461308322846889,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143721699714661,0.050000000745058,0.0485779866576194,297.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143721699714661,0.050000000745058,0.0358795374631881,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143721699714661,0.050000000745058,0.0485779866576194,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143721699714661,0.050000000745058,0.2304330617189407,291.5582275390625,287.6499938964844,285.1268615722656,283.611572265625,289.23443603515625,297.5264892578125,291.4364929199219,1.0,0.1654072701930999,1.0,1.0,0.4372144937515259,1.0,-0.4915339052677154,0.3373222351074219,0.1542116552591323,0.188417837023735,0.0,0.0,0.0,32.07960510253906,25.0,-621.3705444335938,-0.0,33.59116744995117,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.5168306231498718,0.050000000745058,0.0461028777062892,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.5168306231498718,0.050000000745058,0.048548549413681,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.5168306231498718,0.050000000745058,0.035857792943716,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.5168306231498718,0.050000000745058,0.048548549413681,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.5168306231498718,0.050000000745058,0.230293408036232,291.28387451171875,287.6499938964844,285.1629638671875,283.615478515625,288.2765808105469,297.52362060546875,291.1211242675781,1.0,0.1639550328254699,1.0,1.0,0.3763323426246643,1.0,-0.491236001253128,0.3762024343013763,0.1150335744023323,0.2270542532205581,0.0,0.0,0.0,31.336151123046875,25.0,-839.5410766601562,-0.0,32.94814682006836,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667663574219,0.5191124081611633,0.050000000745058,0.0460779666900634,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667663574219,0.5191124081611633,0.050000000745058,0.0485223196446895,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667663574219,0.5191124081611633,0.050000000745058,0.0358384177088737,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667663574219,0.5191124081611633,0.050000000745058,0.0485223196446895,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667663574219,0.5191124081611633,0.050000000745058,0.2301689833402633,290.9310607910156,287.1499938964844,285.19903564453125,283.6190795898437,287.2899780273437,297.5197448730469,290.7314758300781,1.0,0.1626532524824142,1.0,1.0,0.3059526681900024,1.0,-0.4909706115722656,0.4161523878574371,0.0748182162642479,0.2667440474033355,0.0,0.0,0.0,30.6744384765625,25.0,-1052.9267578125,-0.0,32.37759780883789,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
