time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032820,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934753417969,0.5231354832649231,0.050000000745058,0.0460362918674945,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934753417969,0.5231354832649231,0.050000000745058,0.0484784319996833,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934753417969,0.5231354832649231,0.050000000745058,0.0358060039579868,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934753417969,0.5231354832649231,0.050000000745058,0.0484784319996833,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934753417969,0.5231354832649231,0.050000000745058,0.2299607992172241,290.04815673828125,286.6499938964844,285.271240234375,283.6255187988281,285.9824523925781,297.5082397460937,289.8138427734375,1.0,0.1604376137256622,1.0,1.0,0.1651932746171951,1.0,-0.4905267059803009,0.4656176567077636,0.024909034371376,0.3158173561096191,0.0,0.0,0.0,29.56476783752441,25.0,-1297.1517333984375,-0.0,31.41954040527344,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934753417969,0.5231354832649231,0.050000000745058,0.0460362918674945,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934753417969,0.5231354832649231,0.050000000745058,0.0484784319996833,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934753417969,0.5231354832649231,0.050000000745058,0.0358060039579868,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934753417969,0.5231354832649231,0.050000000745058,0.0484784319996833,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934753417969,0.5231354832649231,0.050000000745058,0.2299607992172241,290.04815673828125,286.6499938964844,285.271240234375,283.6255187988281,285.9824523925781,297.5082397460937,289.8138427734375,1.0,0.1604376137256622,1.0,1.0,0.1651932746171951,1.0,-0.4905267059803009,0.4656176567077636,0.024909034371376,0.3158173561096191,0.0,0.0,0.0,29.56476783752441,25.0,-1297.1517333984375,-0.0,31.41954040527344,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5027160644531,0.5253759622573853,0.1331314742565155,0.0460142232477664,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5027160644531,0.5253759622573853,0.050000000745058,0.0484551936388015,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5027160644531,0.5253759622573853,0.050000000745058,0.0357888378202915,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5027160644531,0.5253759622573853,0.050000000745058,0.0484551936388015,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5027160644531,0.5253759622573853,0.050000000745058,0.2298505753278732,289.4579467773437,286.6499938964844,285.3174743652344,283.629150390625,285.3866271972656,297.4981994628906,289.2284240722656,1.0,0.1592493504285812,1.0,1.0,0.0750545114278793,1.0,-0.4902914464473724,0.4894598126411438,0.0008316403254866,0.3394503593444824,0.0,0.0,0.0,28.976850509643555,25.0,-1326.1866455078125,-0.0,30.912372589111328,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0635986328125,0.7345446348190308,0.1325981467962265,0.1034329906105995,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485290527344,0.5511237382888794,0.050000000745058,0.0482343696057796,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0710144042969,0.7179290652275085,0.122948944568634,0.0747382268309593,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485290527344,0.5511237382888794,0.050000000745058,0.0482343696057796,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485290527344,0.5511237382888794,0.050000000745058,0.2288030833005905,289.0789794921875,286.1499938964844,285.34344482421875,283.63104248046875,285.3402709960937,297.4917907714844,288.82794189453125,1.0,0.1601126343011856,1.0,1.0,0.0244338922202587,1.0,-0.6041117310523987,0.6040990352630615,1.2714427612081636e-05,0.4284329712390899,0.0,0.0,0.0,24.292207717895508,45.0,-1417.15380859375,-0.0,37.56730651855469,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.06671142578125,0.7455049157142639,0.1238026469945907,0.1142389401793479,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15704345703125,0.5397858023643494,0.050000000745058,0.0483221821486949,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.070556640625,0.7305095791816711,0.1161898151040077,0.083235427737236,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.15704345703125,0.5397858023643494,0.050000000745058,0.0483221821486949,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15704345703125,0.5397858023643494,0.050000000745058,0.2292196303606033,288.0873107910156,286.1499938964844,285.4082336425781,283.6353759765625,285.4018859863281,297.4715270996094,287.9281311035156,1.0,0.1679337173700332,1.0,1.0,0.015673141926527,1.0,-0.6280341744422913,0.6280309557914734,3.215789774912992e-06,0.4480123817920685,0.0,0.0,0.0,26.73250961303711,45.0,-1241.87890625,-0.0,42.713809967041016,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842529296875,0.7404983043670654,0.1229844018816948,0.113443948328495,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0685729980469,0.5366990566253662,0.050000000745058,0.0483483858406543,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878234863281,0.7259195446968079,0.1154953613877296,0.0827395170927047,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0685729980469,0.5366990566253662,0.050000000745058,0.0483483858406543,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0685729980469,0.5366990566253662,0.050000000745058,0.2293439209461212,288.0033874511719,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4688720703125,287.8525085449219,1.0,0.1691368967294693,1.0,1.0,0.0146603351458907,1.0,-0.6266971826553345,0.6266943216323853,2.854570539057022e-06,0.4469142258167267,0.0,0.0,0.0,27.38390350341797,33.0,-1202.831298828125,-0.0,43.25730514526367,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819702148437,0.7250096797943115,0.1191868558526039,0.1095358356833458,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6441650390625,0.5297359228134155,0.050000000745058,0.0484116971492767,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.58465576171875,0.7110381722450256,0.1122116073966026,0.0801815092563629,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6441650390625,0.5297359228134155,0.050000000745058,0.0484116971492767,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6441650390625,0.5297359228134155,0.050000000745058,0.229644238948822,287.5959167480469,286.1499938964844,285.458251953125,283.638427734375,285.4517517089844,297.4533996582031,287.474609375,1.0,0.1708076000213623,1.0,1.0,0.00891640689224,1.0,-0.6194490790367126,0.619447648525238,1.4337668972075337e-06,0.4409797489643097,0.0,0.0,0.0,28.92206573486328,33.0,-993.3873901367188,-0.0,44.05883026123047,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34442138671875,0.7194365859031677,0.1173467189073562,0.1075215265154838,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978881835937,0.5284813642501831,0.050000000745058,0.0484238006174564,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467712402344,0.7052371501922607,0.1105254366993904,0.0787976831197738,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978881835937,0.5284813642501831,0.050000000745058,0.0484238006174564,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978881835937,0.5284813642501831,0.050000000745058,0.2297016531229019,287.35626220703125,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4422607421875,287.2486877441406,1.0,0.170815035700798,1.0,1.0,0.004886778537184,1.0,-0.6154683828353882,0.6154674887657166,8.743950843381754e-07,0.4377199113368988,0.0,0.0,0.0,29.193004608154297,25.0,-864.7800903320312,-0.0,43.886940002441406,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0844421386719,0.7580530047416687,0.1159454807639122,0.1055320277810096,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336975097656,0.5688837766647339,0.050000000745058,0.0481160394847393,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868225097656,0.7436381578445435,0.1090995892882347,0.0773149877786636,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336975097656,0.5688837766647339,0.050000000745058,0.0481160394847393,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1189270019531,0.658646285533905,0.1098437756299972,0.3464739620685577,287.08990478515625,286.25,285.5243225097656,283.64215087890625,285.5184326171875,297.42730712890625,286.9850158691406,1.0,0.1721439659595489,1.0,1.0,0.0,1.0,-0.7504797577857971,0.7504791021347046,6.238717560336227e-07,0.5439091920852661,0.0,0.0,0.0,22.60881423950196,25.0,-775.5385131835938,-0.0,53.01105499267578,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7185974121094,0.850363552570343,0.1148753389716148,0.1041741967201232,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861633300781,0.6451529860496521,0.050000000745058,0.0477606058120727,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8339025378227234,0.1078057959675788,0.0761729851365089,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861633300781,0.6451529860496521,0.050000000745058,0.0477606058120727,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.72381591796875,0.828657329082489,0.1060485914349556,0.4793905913829803,286.7115478515625,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.37603759765625,286.6253356933594,1.0,0.1753303706645965,1.0,1.0,0.0,1.0,-0.9063725471496582,0.906371772289276,7.920216376078315e-07,0.6734383702278137,0.0,0.0,0.0,15.302922248840332,25.0,-762.758544921875,-0.0,66.07823181152344,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.7921475768089294,0.1129898503422737,0.1024414002895355,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423767089844,0.604483962059021,0.050000000745058,0.0479268468916416,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166198730469,0.7732876539230347,0.1048928275704383,0.0742452070116996,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423767089844,0.604483962059021,0.050000000745058,0.0479268468916416,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177185058594,0.7598931193351746,0.0984668731689453,0.4525055885314941,286.3126525878906,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2715148925781,286.27593994140625,1.0,0.1782412230968475,1.0,1.0,0.0,1.0,-0.8701221942901611,0.870121419429779,7.447254688486282e-07,0.6438091993331909,0.0,0.0,0.0,19.10869407653809,25.0,-476.2844543457031,-0.0,65.875244140625,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.7921475768089294,0.1129898503422737,0.1024414002895355,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423767089844,0.604483962059021,0.050000000745058,0.0479268468916416,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166198730469,0.7732876539230347,0.1048928275704383,0.0742452070116996,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423767089844,0.604483962059021,0.050000000745058,0.0479268468916416,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177185058594,0.7598931193351746,0.0984668731689453,0.4525055885314941,286.3126525878906,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2715148925781,286.27593994140625,1.0,0.1782412230968475,1.0,1.0,0.0,1.0,-0.8701221942901611,0.870121419429779,7.447254688486282e-07,0.6438091993331909,0.0,0.0,0.0,19.10869407653809,25.0,-476.2844543457031,-0.0,65.875244140625,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.7714576125144958,0.11256043612957,0.101943090558052,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.199462890625,0.5885226130485535,0.050000000745058,0.0480050668120384,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.7517182230949402,0.1036101281642913,0.0732966437935829,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.199462890625,0.5885226130485535,0.050000000745058,0.0480050668120384,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.7343575358390808,0.0953288078308105,0.4370405077934265,286.17840576171875,286.45001220703125,285.67626953125,283.650146484375,285.6714782714844,297.2294616699219,286.150634765625,1.0,0.1792464554309845,1.0,1.0,0.0,1.0,-0.8500093221664429,0.8500086069107056,7.19136778570828e-07,0.627190113067627,0.0,0.0,0.0,20.86616516113281,25.0,-347.8890075683594,-0.0,65.2184066772461,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.7623047232627869,0.1124644950032234,0.1018086746335029,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.5808159112930298,0.050000000745058,0.0480462349951267,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092529296875,0.7418720126152039,0.1029185280203819,0.0727770701050758,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.5808159112930298,0.050000000745058,0.0480462349951267,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11041259765625,0.722163736820221,0.0935929492115974,0.4284951090812683,286.1070251464844,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20684814453125,286.0844116210937,1.0,0.1797489821910858,1.0,1.0,0.0,1.0,-0.8390659689903259,0.8390652537345886,7.054233037706581e-07,0.6181216835975647,0.0,0.0,0.0,21.78848648071289,25.0,-277.5245666503906,-0.0,64.81161499023438,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.7502976655960083,0.1126509979367256,0.1019014865159988,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.5696185827255249,0.050000000745058,0.0481108427047729,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.7279005646705627,0.1017770171165466,0.0719270780682563,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.5696185827255249,0.050000000745058,0.0481108427047729,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7022304534912109,0.090675763785839,0.4141775369644165,285.9974670410156,286.54998779296875,285.77154541015625,283.6553955078125,285.7665710449219,297.1705627441406,285.984130859375,1.0,0.1804644018411636,1.0,1.0,0.0,1.0,-0.8211263418197632,0.8211256265640259,6.832465260231402e-07,0.6031980514526367,0.0,0.0,0.0,23.229501724243164,25.0,-160.6531219482422,-0.0,64.04545593261719,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.749415397644043,0.1127014607191085,0.1019393950700759,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.5687048435211182,0.050000000745058,0.0481164008378982,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.7267521023750305,0.1016736477613449,0.0718502178788185,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.5687048435211182,0.050000000745058,0.0481164008378982,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.7004389762878418,0.0904077887535095,0.4128661155700683,285.9885559082031,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1673583984375,285.9761047363281,1.0,0.1805188953876495,1.0,1.0,0.0,1.0,-0.8195186257362366,0.819517970085144,6.812766741859377e-07,0.6018558740615845,0.0,0.0,0.0,23.35278511047364,25.0,-150.0372772216797,-0.0,63.968788146972656,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303283691406,0.7439436912536621,0.1134510934352874,0.1025431305170059,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.5621676445007324,0.050000000745058,0.0481575466692447,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306640625,0.7183062434196472,0.10087151825428,0.0712500363588333,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.5621676445007324,0.050000000745058,0.0481575466692447,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.6869533658027649,0.088265061378479,0.4024100303649902,285.93017578125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434326171875,285.925048828125,1.0,0.1808604151010513,1.0,1.0,0.0,1.0,-0.8070708513259888,0.8070701956748962,6.66115795411315e-07,0.5914273262023926,0.0,0.0,0.0,24.26053047180176,25.0,-66.43321228027344,-0.0,63.31242752075195,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303283691406,0.7439436912536621,0.1134510934352874,0.1025431305170059,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.5621676445007324,0.050000000745058,0.0481575466692447,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306640625,0.7183062434196472,0.10087151825428,0.0712500363588333,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.5621676445007324,0.050000000745058,0.0481575466692447,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.6869533658027649,0.088265061378479,0.4024100303649902,285.93017578125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434326171875,285.925048828125,1.0,0.1808604151010513,1.0,1.0,0.0,1.0,-0.8070708513259888,0.8070701956748962,6.66115795411315e-07,0.5914273262023926,0.0,0.0,0.0,24.26053047180176,25.0,-66.43321228027344,-0.0,63.31242752075195,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.7428250908851624,0.1139821633696556,0.102987453341484,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.5601205825805664,0.050000000745058,0.0481709688901901,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178466796875,0.7155189514160156,0.1005928665399551,0.0710382387042045,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.5601205825805664,0.050000000745058,0.0481709688901901,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.682344377040863,0.087457574903965,0.3984874188899994,285.9176025390625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1353454589844,285.915283203125,1.0,0.1809318512678146,1.0,1.0,0.0,1.0,-0.8026737570762634,0.8026731014251709,6.607997420360334e-07,0.587729811668396,0.0,0.0,0.0,24.553295135498047,25.0,-35.8946647644043,-0.0,63.043556213378906,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.7424518465995789,0.1146020144224166,0.1035133451223373,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.5586186647415161,0.050000000745058,0.0481809973716735,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.7134061455726624,0.1003796532750129,0.0708735957741737,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.5586186647415161,0.050000000745058,0.0481809973716735,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.6787214279174805,0.0867786407470703,0.3951985239982605,285.9136047363281,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1291809082031,285.9136657714844,1.0,0.1809601336717605,1.0,1.0,0.0,1.0,-0.79918372631073,0.7991830706596375,6.565975922967482e-07,0.5847946405410767,0.0,0.0,0.0,24.76986122131348,25.0,-10.925774574279783,-0.0,62.80931854248047,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.7433356046676636,0.1160680428147316,0.1047744899988174,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.5567552447319031,0.050000000745058,0.0481936521828174,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.7106930017471313,0.1001122742891311,0.0706594735383987,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.5567552447319031,0.050000000745058,0.0481936521828174,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251403808594,0.6735865473747253,0.0857098624110221,0.3900393843650818,285.9256591796875,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1209411621094,285.92938232421875,1.0,0.1809345483779907,1.0,1.0,0.0,1.0,-0.7942781448364258,0.7942774891853333,6.507277703349246e-07,0.580687940120697,0.0,0.0,0.0,25.03834342956543,25.0,26.37232208251953,-0.0,62.43282318115234,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.7433356046676636,0.1160680428147316,0.1047744899988174,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.5567552447319031,0.050000000745058,0.0481936521828174,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.7106930017471313,0.1001122742891311,0.0706594735383987,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.5567552447319031,0.050000000745058,0.0481936521828174,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251403808594,0.6735865473747253,0.0857098624110221,0.3900393843650818,285.9256591796875,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1209411621094,285.92938232421875,1.0,0.1809345483779907,1.0,1.0,0.0,1.0,-0.7942781448364258,0.7942774891853333,6.507277703349246e-07,0.580687940120697,0.0,0.0,0.0,25.03834342956543,25.0,26.37232208251953,-0.0,62.43282318115234,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.7457510828971863,0.1177833750844001,0.1062672883272171,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.5558915138244629,0.050000000745058,0.0481996051967144,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.709426999092102,0.1000100523233413,0.0705655366182327,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.5558915138244629,0.050000000745058,0.0481996051967144,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.670354962348938,0.0849184691905975,0.3862335979938507,285.9576110839844,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1165771484375,285.9638671875,1.0,0.1808527261018753,1.0,1.0,0.0,1.0,-0.7914032936096191,0.7914026975631714,6.473301823461952e-07,0.578331470489502,0.0,0.0,0.0,25.159324645996094,25.0,51.55998611450195,-0.0,62.16419219970703,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.7457510828971863,0.1177833750844001,0.1062672883272171,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.5558915138244629,0.050000000745058,0.0481996051967144,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.709426999092102,0.1000100523233413,0.0705655366182327,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.5558915138244629,0.050000000745058,0.0481996051967144,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.670354962348938,0.0849184691905975,0.3862335979938507,285.9576110839844,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1165771484375,285.9638671875,1.0,0.1808527261018753,1.0,1.0,0.0,1.0,-0.7914032936096191,0.7914026975631714,6.473301823461952e-07,0.578331470489502,0.0,0.0,0.0,25.159324645996094,25.0,51.55998611450195,-0.0,62.16419219970703,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.7492021322250366,0.1196991652250289,0.1079463884234428,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.555632472038269,0.050000000745058,0.0482014045119285,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.709126353263855,0.1000304073095321,0.0705610737204551,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.555632472038269,0.050000000745058,0.0482014045119285,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.6683256030082703,0.0843173563480377,0.3833487331867218,286.0032958984375,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1146850585937,286.01129150390625,1.0,0.1807571351528167,1.0,1.0,0.0,1.0,-0.7899548411369324,0.7899542450904846,6.456677965616109e-07,0.5772250890731812,0.0,0.0,0.0,25.190933227539062,25.0,68.655517578125,-0.0,61.98981857299805,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.7492021322250366,0.1196991652250289,0.1079463884234428,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.555632472038269,0.050000000745058,0.0482014045119285,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.709126353263855,0.1000304073095321,0.0705610737204551,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.555632472038269,0.050000000745058,0.0482014045119285,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.6683256030082703,0.0843173563480377,0.3833487331867218,286.0032958984375,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1146850585937,286.01129150390625,1.0,0.1807571351528167,1.0,1.0,0.0,1.0,-0.7899548411369324,0.7899542450904846,6.456677965616109e-07,0.5772250890731812,0.0,0.0,0.0,25.190933227539062,25.0,68.655517578125,-0.0,61.98981857299805,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.7533859014511108,0.121780164539814,0.1097785159945488,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530700683594,0.5557428002357483,0.050000000745058,0.0482006445527076,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.7094669938087463,0.1001432761549949,0.0706240907311439,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530700683594,0.5557428002357483,0.050000000745058,0.0482006445527076,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.6670774817466736,0.0838515162467956,0.3811129927635193,286.05841064453125,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1144104003906,286.067626953125,1.0,0.180673211812973,1.0,1.0,0.0,1.0,-0.7895440459251404,0.7895433902740479,6.452696084124909e-07,0.5770405530929565,0.0,0.0,0.0,25.1693058013916,25.0,80.34900665283203,-0.0,61.89936447143555,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.7533859014511108,0.121780164539814,0.1097785159945488,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530700683594,0.5557428002357483,0.050000000745058,0.0482006445527076,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.7094669938087463,0.1001432761549949,0.0706240907311439,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530700683594,0.5557428002357483,0.050000000745058,0.0482006445527076,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.6670774817466736,0.0838515162467956,0.3811129927635193,286.05841064453125,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1144104003906,286.067626953125,1.0,0.180673211812973,1.0,1.0,0.0,1.0,-0.7895440459251404,0.7895433902740479,6.452696084124909e-07,0.5770405530929565,0.0,0.0,0.0,25.1693058013916,25.0,80.34900665283203,-0.0,61.89936447143555,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.7556921243667603,0.1228750050067901,0.110744684934616,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.5558905601501465,0.050000000745058,0.0481996200978755,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.7098091840744019,0.100227914750576,0.0706761106848716,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.5558905601501465,0.050000000745058,0.0481996200978755,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.6666637659072876,0.0836581289768219,0.3801834285259247,286.0885925292969,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1146850585937,286.0982666015625,1.0,0.1806405037641525,1.0,1.0,0.0,1.0,-0.7896478772163391,0.7896472215652466,6.454476988437818e-07,0.5772247314453125,0.0,0.0,0.0,25.145740509033203,25.0,84.74497985839844,-0.0,61.88322830200195,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.7581171989440918,0.1240027919411659,0.1117411479353904,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5560824871063232,0.050000000745058,0.0481982976198196,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7102381587028503,0.1003286466002464,0.0707397907972335,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5560824871063232,0.050000000745058,0.0481982976198196,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6663583517074585,0.0834865719079971,0.3793573379516601,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1151733398437,286.13018798828125,1.0,0.1806156784296035,1.0,1.0,0.0,1.0,-0.7899254560470581,0.7899248600006104,6.458379289142613e-07,0.5775642991065979,0.0,0.0,0.0,25.11643409729004,25.0,88.41110229492188,-0.0,61.88535690307617,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.7632734775543213,0.1263504475355148,0.1138183921575546,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.5565637350082397,0.050000000745058,0.048194982111454,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.7112996578216553,0.1005728542804718,0.0708979964256286,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.5565637350082397,0.050000000745058,0.048194982111454,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845397949219,0.6660084128379822,0.0831997767090797,0.377970278263092,286.1864624023437,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1166381835937,286.19708251953125,1.0,0.1805929988622665,1.0,1.0,0.0,1.0,-0.7909356355667114,0.7909349799156189,6.471730102930451e-07,0.5786475539207458,0.0,0.0,0.0,25.046146392822266,25.0,94.0576171875,-0.0,61.94189834594727,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.7632734775543213,0.1263504475355148,0.1138183921575546,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.5565637350082397,0.050000000745058,0.048194982111454,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.7112996578216553,0.1005728542804718,0.0708979964256286,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.5565637350082397,0.050000000745058,0.048194982111454,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845397949219,0.6660084128379822,0.0831997767090797,0.377970278263092,286.1864624023437,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1166381835937,286.19708251953125,1.0,0.1805929988622665,1.0,1.0,0.0,1.0,-0.7909356355667114,0.7909349799156189,6.471730102930451e-07,0.5786475539207458,0.0,0.0,0.0,25.046146392822266,25.0,94.0576171875,-0.0,61.94189834594727,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.7687717080116272,0.1288114935159683,0.1159990727901458,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.5571334362030029,0.050000000745058,0.0481910780072212,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.7125628590583801,0.1008668169379234,0.0710919126868248,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.5571334362030029,0.050000000745058,0.0481910780072212,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.6659287810325623,0.0829761996865272,0.3768790066242218,286.2560729980469,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1185302734375,286.26708984375,1.0,0.1806092262268066,1.0,1.0,0.0,1.0,-0.7924663424491882,0.7924656867980957,6.491409294540063e-07,0.5801860690116882,0.0,0.0,0.0,24.96668815612793,25.0,98.09600830078124,-0.0,62.06411743164063,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.7687717080116272,0.1288114935159683,0.1159990727901458,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.5571334362030029,0.050000000745058,0.0481910780072212,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.7125628590583801,0.1008668169379234,0.0710919126868248,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.5571334362030029,0.050000000745058,0.0481910780072212,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.6659287810325623,0.0829761996865272,0.3768790066242218,286.2560729980469,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1185302734375,286.26708984375,1.0,0.1806092262268066,1.0,1.0,0.0,1.0,-0.7924663424491882,0.7924656867980957,6.491409294540063e-07,0.5801860690116882,0.0,0.0,0.0,24.96668815612793,25.0,98.09600830078124,-0.0,62.06411743164063,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
