time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034860,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32861328125,0.7745550870895386,0.1313782036304474,0.118275761604309,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212890625,0.5577610731124878,0.050000000745058,0.0481868013739585,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272705078125,0.71397465467453,0.1012047976255416,0.0713172107934951,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212890625,0.5577610731124878,0.050000000745058,0.0481868013739585,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3259582519531,0.6660596132278442,0.0828061178326606,0.3760359585285187,286.3280944824219,287.6499938964844,286.5265197753906,283.7543029785156,286.5218505859375,297.1207580566406,286.3394470214844,1.0,0.1806662231683731,1.0,1.0,0.0431044436991214,1.0,-0.7944470047950745,0.7943798899650574,6.7119937739335e-05,0.5820685029029846,0.0,0.0,0.0,24.88300895690918,25.0,101.21373748779295,-0.0,62.24840927124024,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32861328125,0.7745550870895386,0.1313782036304474,0.118275761604309,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212890625,0.5577610731124878,0.050000000745058,0.0481868013739585,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272705078125,0.71397465467453,0.1012047976255416,0.0713172107934951,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212890625,0.5577610731124878,0.050000000745058,0.0481868013739585,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3259582519531,0.6660596132278442,0.0828061178326606,0.3760359585285187,286.3280944824219,287.6499938964844,286.5265197753906,283.7543029785156,286.5218505859375,297.1207580566406,286.3394470214844,1.0,0.1806662231683731,1.0,1.0,0.0431044436991214,1.0,-0.7944470047950745,0.7943798899650574,6.7119937739335e-05,0.5820685029029846,0.0,0.0,0.0,24.88300895690918,25.0,101.21373748779295,-0.0,62.24840927124024,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40435791015625,0.7805795669555664,0.1340474933385849,0.1206445917487144,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.558425784111023,0.050000000745058,0.048182301223278,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.7155016660690308,0.1015844792127609,0.0715716481208801,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.558425784111023,0.050000000745058,0.048182301223278,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013671875,0.666363000869751,0.0826841667294502,0.3754127323627472,286.4037170410156,287.75,286.603271484375,283.7701416015625,286.6227111816406,297.1231689453125,286.41632080078125,1.0,0.1807647049427032,1.0,1.0,0.0862088873982429,1.0,-0.7968364953994751,0.7945839166641235,0.0022525715176016,0.5822479724884033,0.0,0.0,0.0,24.798412322998047,25.0,109.58602905273438,-0.0,62.49264144897461,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40435791015625,0.7805795669555664,0.1340474933385849,0.1206445917487144,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.558425784111023,0.050000000745058,0.048182301223278,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.7155016660690308,0.1015844792127609,0.0715716481208801,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.558425784111023,0.050000000745058,0.048182301223278,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013671875,0.666363000869751,0.0826841667294502,0.3754127323627472,286.4037170410156,287.75,286.603271484375,283.7701416015625,286.6227111816406,297.1231689453125,286.41632080078125,1.0,0.1807647049427032,1.0,1.0,0.0862088873982429,1.0,-0.7968364953994751,0.7945839166641235,0.0022525715176016,0.5822479724884033,0.0,0.0,0.0,24.798412322998047,25.0,109.58602905273438,-0.0,62.49264144897461,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4490966796875,0.7836711406707764,0.1354261487722396,0.1218654438853263,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395751953125,0.558763325214386,0.050000000745058,0.0481800287961959,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471740722656,0.716301679611206,0.1017935201525688,0.071710780262947,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395751953125,0.558763325214386,0.050000000745058,0.0481800287961959,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454345703125,0.666570782661438,0.0826429277658462,0.3751837015151977,286.4482727050781,287.75,286.6417236328125,283.7778625488281,286.7265319824219,297.1244506835937,286.4640808105469,1.0,0.180829256772995,1.0,1.0,0.1077611073851585,1.0,-0.798188328742981,0.7902508974075317,0.007937473244965,0.5779235363006592,0.0,0.0,0.0,24.75661277770996,25.0,128.91253662109375,-0.0,62.63746643066406,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5106201171875,0.7868329286575317,0.1368521600961685,0.1231200695037841,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969177246094,0.5591041445732117,0.050000000745058,0.0481777414679527,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077514648437,0.7171407341957092,0.102026879787445,0.071862556040287,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969177246094,0.5591041445732117,0.050000000745058,0.0481777414679527,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.50518798828125,0.6668286919593811,0.0826229229569435,0.3750300407409668,286.50933837890625,287.8500061035156,286.68023681640625,283.7854309082031,286.9349975585937,297.1258239746094,286.53369140625,1.0,0.1809039860963821,1.0,1.0,0.1329492628574371,1.0,-0.7996862530708313,0.7773838043212891,0.0223025064915418,0.5650955438613892,0.0,0.0,0.0,24.71449851989746,25.0,180.1952209472656,-0.0,62.80048751831055,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420959472656,0.7939165830612183,0.1400130987167358,0.1258468627929687,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.560050904750824,0.050000000745058,0.0481714271008968,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362670898437,0.7193763256072998,0.102675512433052,0.0722620487213134,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.560050904750824,0.050000000745058,0.0481714271008968,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73101806640625,0.6679299473762512,0.0827282890677452,0.3752217292785644,286.7393493652344,287.95001220703125,286.75738525390625,283.8001708984375,287.4006652832031,297.12969970703125,286.78179931640625,1.0,0.1810977756977081,1.0,1.0,0.1833255887031555,1.0,-0.8036527633666992,0.7520225048065186,0.0516302287578582,0.5396610498428345,0.0,0.0,0.0,24.59678840637207,25.0,325.09149169921875,-0.0,63.2296028137207,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420959472656,0.7939165830612183,0.1400130987167358,0.1258468627929687,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.560050904750824,0.050000000745058,0.0481714271008968,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362670898437,0.7193763256072998,0.102675512433052,0.0722620487213134,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.560050904750824,0.050000000745058,0.0481714271008968,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73101806640625,0.6679299473762512,0.0827282890677452,0.3752217292785644,286.7393493652344,287.95001220703125,286.75738525390625,283.8001708984375,287.4006652832031,297.12969970703125,286.78179931640625,1.0,0.1810977756977081,1.0,1.0,0.1833255887031555,1.0,-0.8036527633666992,0.7520225048065186,0.0516302287578582,0.5396610498428345,0.0,0.0,0.0,24.59678840637207,25.0,325.09149169921875,-0.0,63.2296028137207,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219116210937,0.8025558590888977,0.1436552256345749,0.1290029883384704,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.5615752339363098,0.050000000745058,0.0481613874435424,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155029296875,0.7228062152862549,0.1036273092031478,0.0728687271475792,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.5615752339363098,0.050000000745058,0.0481613874435424,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.670312762260437,0.0830847397446632,0.3764956593513489,287.0187072753906,288.04998779296875,286.8346862792969,283.814453125,287.7970275878906,297.13555908203125,287.0643615722656,1.0,0.181384801864624,1.0,1.0,0.2337019145488739,1.0,-0.809673011302948,0.7316811084747314,0.0779918730258941,0.5188547968864441,0.0,0.0,0.0,24.40710830688477,25.0,393.8450927734375,-0.0,63.878787994384766,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219116210937,0.8025558590888977,0.1436552256345749,0.1290029883384704,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.5615752339363098,0.050000000745058,0.0481613874435424,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155029296875,0.7228062152862549,0.1036273092031478,0.0728687271475792,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.5615752339363098,0.050000000745058,0.0481613874435424,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.670312762260437,0.0830847397446632,0.3764956593513489,287.0187072753906,288.04998779296875,286.8346862792969,283.814453125,287.7970275878906,297.13555908203125,287.0643615722656,1.0,0.181384801864624,1.0,1.0,0.2337019145488739,1.0,-0.809673011302948,0.7316811084747314,0.0779918730258941,0.5188547968864441,0.0,0.0,0.0,24.40710830688477,25.0,393.8450927734375,-0.0,63.878787994384766,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465576171875,0.8124135732650757,0.1478180736303329,0.1325986385345459,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.310302734375,0.5635887980461121,0.050000000745058,0.0481483489274978,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388671875,0.7272608876228333,0.1048537120223045,0.0736653581261634,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.310302734375,0.5635887980461121,0.050000000745058,0.0481483489274978,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3321533203125,0.6738809943199158,0.0836774781346321,0.3788150250911712,287.342529296875,288.1499938964844,286.9121398925781,283.828369140625,288.2265930175781,297.1430053710937,287.3946533203125,1.0,0.1817911565303802,1.0,1.0,0.2750265002250671,1.0,-0.817696213722229,0.7102468013763428,0.1074494048953056,0.4965815246105194,0.0,0.0,0.0,24.162403106689453,25.0,459.17669677734375,-0.0,64.76710510253906,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465576171875,0.8124135732650757,0.1478180736303329,0.1325986385345459,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.310302734375,0.5635887980461121,0.050000000745058,0.0481483489274978,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388671875,0.7272608876228333,0.1048537120223045,0.0736653581261634,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.310302734375,0.5635887980461121,0.050000000745058,0.0481483489274978,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3321533203125,0.6738809943199158,0.0836774781346321,0.3788150250911712,287.342529296875,288.1499938964844,286.9121398925781,283.828369140625,288.2265930175781,297.1430053710937,287.3946533203125,1.0,0.1817911565303802,1.0,1.0,0.2750265002250671,1.0,-0.817696213722229,0.7102468013763428,0.1074494048953056,0.4965815246105194,0.0,0.0,0.0,24.162403106689453,25.0,459.17669677734375,-0.0,64.76710510253906,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7194519042969,0.8231179714202881,0.1525019854307174,0.1366717368364334,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767272949219,0.5660960674285889,0.050000000745058,0.0481324642896652,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102355957031,0.7327830195426941,0.1063709706068039,0.0746604055166244,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767272949219,0.5660960674285889,0.050000000745058,0.0481324642896652,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.702392578125,0.6786972284317017,0.0845242142677307,0.3822398781776428,287.71441650390625,288.25,286.9896850585937,283.8419494628906,288.7248840332031,297.15655517578125,287.7744140625,1.0,0.1823420375585556,1.0,1.0,0.316351056098938,1.0,-0.8278504610061646,0.6838028430938721,0.1440476179122924,0.4688909351825714,0.0,0.0,0.0,23.86716079711914,25.0,530.388427734375,-0.0,65.92816162109375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7194519042969,0.8231179714202881,0.1525019854307174,0.1366717368364334,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767272949219,0.5660960674285889,0.050000000745058,0.0481324642896652,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102355957031,0.7327830195426941,0.1063709706068039,0.0746604055166244,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767272949219,0.5660960674285889,0.050000000745058,0.0481324642896652,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.702392578125,0.6786972284317017,0.0845242142677307,0.3822398781776428,287.71441650390625,288.25,286.9896850585937,283.8419494628906,288.7248840332031,297.15655517578125,287.7744140625,1.0,0.1823420375585556,1.0,1.0,0.316351056098938,1.0,-0.8278504610061646,0.6838028430938721,0.1440476179122924,0.4688909351825714,0.0,0.0,0.0,23.86716079711914,25.0,530.388427734375,-0.0,65.92816162109375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9283447265625,0.8288787603378296,0.1550380438566208,0.138878509402275,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.5675445199012756,0.050000000745058,0.0481234528124332,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9183044433594,0.7359873056411743,0.107249416410923,0.0752378553152084,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.5675445199012756,0.050000000745058,0.0481234528124332,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9098205566406,0.681610643863678,0.0850520581007003,0.3844009935855865,287.9227600097656,288.25,287.02850341796875,283.8486633300781,288.99957275390625,297.1680603027344,287.98687744140625,1.0,0.1826789677143097,1.0,1.0,0.3370133340358734,1.0,-0.8337637782096863,0.6687794923782349,0.164984256029129,0.453074187040329,0.0,0.0,0.0,23.70114517211914,25.0,569.9767456054688,-0.0,66.62150573730469,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1480712890625,0.8350486159324646,0.1577100902795791,0.1412046700716018,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0997009277344,0.5691729784011841,0.050000000745058,0.048113465309143,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.13775634765625,0.7395679354667664,0.1082141995429992,0.0758735015988349,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0997009277344,0.5691729784011841,0.050000000745058,0.048113465309143,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1290283203125,0.6849320530891418,0.0856547206640243,0.3868856132030487,288.1422424316406,288.3500061035156,287.0673522949219,283.85528564453125,289.1573486328125,297.1803283691406,288.2043151855469,1.0,0.183062195777893,1.0,1.0,0.344446063041687,1.0,-0.8402760624885559,0.6654243469238281,0.1748517006635666,0.4487440288066864,0.0,0.0,0.0,23.518781661987305,25.0,577.647705078125,-0.0,67.39864349365234,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52947998046875,0.8484381437301636,0.1633091568946838,0.1461422443389892,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4887084960937,0.5727688074111938,0.050000000745058,0.0480919145047664,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52081298828125,0.7476280927658081,0.1103173866868019,0.0772909745573997,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4887084960937,0.5727688074111938,0.050000000745058,0.0480919145047664,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5136413574219,0.6925057172775269,0.087025448679924,0.3927078247070312,288.5244140625,288.45001220703125,287.14508056640625,283.86846923828125,289.4151611328125,297.2061767578125,288.5756225585937,1.0,0.1839735358953476,1.0,1.0,0.3593114912509918,1.0,-0.8548386693000793,0.6607523560523987,0.1940862983465194,0.4417738914489746,0.0,0.0,0.0,23.13158798217773,25.0,522.7869262695312,-0.0,69.19682312011719,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52947998046875,0.8484381437301636,0.1633091568946838,0.1461422443389892,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4887084960937,0.5727688074111938,0.050000000745058,0.0480919145047664,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52081298828125,0.7476280927658081,0.1103173866868019,0.0772909745573997,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4887084960937,0.5727688074111938,0.050000000745058,0.0480919145047664,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5136413574219,0.6925057172775269,0.087025448679924,0.3927078247070312,288.5244140625,288.45001220703125,287.14508056640625,283.86846923828125,289.4151611328125,297.2061767578125,288.5756225585937,1.0,0.1839735358953476,1.0,1.0,0.3593114912509918,1.0,-0.8548386693000793,0.6607523560523987,0.1940862983465194,0.4417738914489746,0.0,0.0,0.0,23.13158798217773,25.0,522.7869262695312,-0.0,69.19682312011719,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8738098144531,0.8626640439033508,0.1690997630357742,0.1512753814458847,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83526611328125,0.5764830708503723,0.050000000745058,0.048070341348648,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8656311035156,0.7563327550888062,0.1125464215874672,0.0788119137287139,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83526611328125,0.5764830708503723,0.050000000745058,0.048070341348648,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.85894775390625,0.7006540298461914,0.0885321795940399,0.3992267251014709,288.868896484375,288.54998779296875,287.22283935546875,283.88153076171875,289.6765441894531,297.23223876953125,288.9159851074219,1.0,0.1850680261850357,1.0,1.0,0.3741769194602966,1.0,-0.8705965876579285,0.6559658646583557,0.2146307080984115,0.4344168603420257,0.0,0.0,0.0,22.75833511352539,25.0,479.0518493652344,-0.0,71.25816345214844,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8738098144531,0.8626640439033508,0.1690997630357742,0.1512753814458847,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83526611328125,0.5764830708503723,0.050000000745058,0.048070341348648,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8656311035156,0.7563327550888062,0.1125464215874672,0.0788119137287139,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83526611328125,0.5764830708503723,0.050000000745058,0.048070341348648,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.85894775390625,0.7006540298461914,0.0885321795940399,0.3992267251014709,288.868896484375,288.54998779296875,287.22283935546875,283.88153076171875,289.6765441894531,297.23223876953125,288.9159851074219,1.0,0.1850680261850357,1.0,1.0,0.3741769194602966,1.0,-0.8705965876579285,0.6559658646583557,0.2146307080984115,0.4344168603420257,0.0,0.0,0.0,22.75833511352539,25.0,479.0518493652344,-0.0,71.25816345214844,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1466979980469,0.8775889873504639,0.1750132888555526,0.1565515697002411,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5802740454673767,0.050000000745058,0.0480489991605281,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1418151855469,0.7655509114265442,0.1148438602685928,0.080397680401802,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5802740454673767,0.050000000745058,0.0480489991605281,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1378173828125,0.7091333270072937,0.0901213437318801,0.406206876039505,289.14373779296875,288.6499938964844,287.3006286621094,283.89459228515625,289.6268310546875,297.2579345703125,289.1694030761719,1.0,0.1863348484039306,1.0,1.0,0.3616146743297577,1.0,-0.8871582746505737,0.6806035041809082,0.2065547555685043,0.4561680555343628,0.0,0.0,0.0,22.40659523010254,25.0,339.38934326171875,-0.0,73.5560302734375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1466979980469,0.8775889873504639,0.1750132888555526,0.1565515697002411,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5802740454673767,0.050000000745058,0.0480489991605281,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1418151855469,0.7655509114265442,0.1148438602685928,0.080397680401802,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5802740454673767,0.050000000745058,0.0480489991605281,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1378173828125,0.7091333270072937,0.0901213437318801,0.406206876039505,289.14373779296875,288.6499938964844,287.3006286621094,283.89459228515625,289.6268310546875,297.2579345703125,289.1694030761719,1.0,0.1863348484039306,1.0,1.0,0.3616146743297577,1.0,-0.8871582746505737,0.6806035041809082,0.2065547555685043,0.4561680555343628,0.0,0.0,0.0,22.40659523010254,25.0,339.38934326171875,-0.0,73.5560302734375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2867736816406,0.8917763829231262,0.1807032376527786,0.1617059260606765,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27349853515625,0.5835431814193726,0.050000000745058,0.048031099140644,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2841491699219,0.7741686701774597,0.1169924363493919,0.081921100616455,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27349853515625,0.5835431814193726,0.050000000745058,0.048031099140644,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2820129394531,0.7165417075157166,0.0916221514344215,0.4130101799964905,289.28515625,288.75,287.3783874511719,283.9076843261719,289.5474853515625,297.2806701660156,289.2987976074219,1.0,0.1877342611551284,1.0,1.0,0.3490524291992187,1.0,-0.9032955765724182,0.706097424030304,0.1971981823444366,0.4788639545440674,0.0,0.0,0.0,22.14058303833008,25.0,196.7059020996093,-0.0,75.97467803955078,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2867736816406,0.8917763829231262,0.1807032376527786,0.1617059260606765,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27349853515625,0.5835431814193726,0.050000000745058,0.048031099140644,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2841491699219,0.7741686701774597,0.1169924363493919,0.081921100616455,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27349853515625,0.5835431814193726,0.050000000745058,0.048031099140644,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2820129394531,0.7165417075157166,0.0916221514344215,0.4130101799964905,289.28515625,288.75,287.3783874511719,283.9076843261719,289.5474853515625,297.2806701660156,289.2987976074219,1.0,0.1877342611551284,1.0,1.0,0.3490524291992187,1.0,-0.9032955765724182,0.706097424030304,0.1971981823444366,0.4788639545440674,0.0,0.0,0.0,22.14058303833008,25.0,196.7059020996093,-0.0,75.97467803955078,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3293151855469,0.8982598185539246,0.1834366470575332,0.1641847044229507,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3198547363281,0.5848598480224609,0.050000000745058,0.0480240099132061,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.777977705001831,0.1179826259613037,0.0826279893517494,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3198547363281,0.5848598480224609,0.050000000745058,0.0480240099132061,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32598876953125,0.7196335196495056,0.0923105552792549,0.4161662757396698,289.3281555175781,288.75,287.4172668457031,283.9142761230469,289.50927734375,297.29071044921875,289.3375549316406,1.0,0.1884651184082031,1.0,1.0,0.3427713215351105,1.0,-0.9108902215957642,0.7185388803482056,0.1923513412475586,0.4900144636631012,0.0,0.0,0.0,22.05071258544922,25.0,142.1219024658203,-0.0,77.19066619873047,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551025390625,0.9043534398078918,0.186099037528038,0.1666002422571182,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3499450683594,0.585982620716095,0.050000000745058,0.0480180159211158,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.354248046875,0.7814497351646423,0.11891520768404,0.0832959040999412,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3499450683594,0.585982620716095,0.050000000745058,0.0480180159211158,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534851074219,0.722376823425293,0.0929527431726455,0.4191282987594604,289.3545837402344,288.8500061035156,287.4561462402344,283.9209289550781,289.4167785644531,297.29998779296875,289.357666015625,1.0,0.1892084777355194,1.0,1.0,0.3306139707565307,1.0,-0.9181318283081056,0.7366499304771423,0.1814818829298019,0.5068893432617188,0.0,0.0,0.0,21.98641586303711,25.0,81.77497863769531,-0.0,78.40115356445312,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.32989501953125,0.9157909750938416,0.1911309659481048,0.1711999475955963,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3359375,0.5875203013420105,0.050000000745058,0.0480098687112331,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.331298828125,0.7871268391609192,0.1205597147345542,0.0844935700297355,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3359375,0.5875203013420105,0.050000000745058,0.0480098687112331,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33233642578125,0.7267001867294312,0.0940563306212425,0.4243330359458923,289.330810546875,288.95001220703125,287.5338439941406,283.93438720703125,289.2203063964844,297.3158569335937,289.3228759765625,1.0,0.1907046288251876,1.0,1.0,0.3062992691993713,1.0,-0.9313178062438964,0.7719988822937012,0.1593189239501953,0.5400656461715698,0.0,0.0,0.0,21.942785263061523,25.0,-37.08164978027344,-0.0,80.76168060302734,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.32989501953125,0.9157909750938416,0.1911309659481048,0.1711999475955963,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3359375,0.5875203013420105,0.050000000745058,0.0480098687112331,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.331298828125,0.7871268391609192,0.1205597147345542,0.0844935700297355,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3359375,0.5875203013420105,0.050000000745058,0.0480098687112331,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33233642578125,0.7267001867294312,0.0940563306212425,0.4243330359458923,289.330810546875,288.95001220703125,287.5338439941406,283.93438720703125,289.2203063964844,297.3158569335937,289.3228759765625,1.0,0.1907046288251876,1.0,1.0,0.3062992691993713,1.0,-0.9313178062438964,0.7719988822937012,0.1593189239501953,0.5400656461715698,0.0,0.0,0.0,21.942785263061523,25.0,-37.08164978027344,-0.0,80.76168060302734,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.9252989888191224,0.1957512944936752,0.1754305362701416,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2608337402344,0.5880348682403564,0.050000000745058,0.0480071231722831,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2520446777344,0.7908728718757629,0.121887095272541,0.0854739099740982,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2608337402344,0.5880348682403564,0.050000000745058,0.0480071231722831,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2538452148437,0.7293415665626526,0.0948881432414054,0.4283638894557953,289.2511901855469,289.04998779296875,287.6114501953125,283.9481811523437,289.0462341308594,297.3282165527344,289.238525390625,1.0,0.1921648979187011,1.0,1.0,0.2819845974445343,1.0,-0.94240403175354,0.8043411374092102,0.1380628645420074,0.5707300901412964,0.0,0.0,0.0,22.014535903930664,25.0,-110.61044311523438,-0.0,82.9635238647461,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.9252989888191224,0.1957512944936752,0.1754305362701416,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2608337402344,0.5880348682403564,0.050000000745058,0.0480071231722831,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2520446777344,0.7908728718757629,0.121887095272541,0.0854739099740982,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2608337402344,0.5880348682403564,0.050000000745058,0.0480071231722831,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2538452148437,0.7293415665626526,0.0948881432414054,0.4283638894557953,289.2511901855469,289.04998779296875,287.6114501953125,283.9481811523437,289.0462341308594,297.3282165527344,289.238525390625,1.0,0.1921648979187011,1.0,1.0,0.2819845974445343,1.0,-0.94240403175354,0.8043411374092102,0.1380628645420074,0.5707300901412964,0.0,0.0,0.0,22.014535903930664,25.0,-110.61044311523438,-0.0,82.9635238647461,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1627197265625,0.9328034520149232,0.2000716924667358,0.1793606281280517,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1716003417969,0.5877199172973633,0.050000000745058,0.0480087026953697,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.7929840683937073,0.1229569464921951,0.0862620323896408,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1716003417969,0.5877199172973633,0.050000000745058,0.0480087026953697,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16583251953125,0.7305482029914856,0.0954800173640251,0.4312765300273895,289.16387939453125,289.1499938964844,287.68896484375,283.9623413085937,289.0005798339844,297.3384094238281,289.1552429199219,1.0,0.1935461163520813,1.0,1.0,0.2705384492874145,1.0,-0.9515671730041504,0.8225535750389099,0.1290135830640792,0.5877653360366821,0.0,0.0,0.0,22.173503875732425,25.0,-110.3121337890625,-0.0,84.97260284423828,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1627197265625,0.9328034520149232,0.2000716924667358,0.1793606281280517,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1716003417969,0.5877199172973633,0.050000000745058,0.0480087026953697,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.7929840683937073,0.1229569464921951,0.0862620323896408,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1716003417969,0.5877199172973633,0.050000000745058,0.0480087026953697,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16583251953125,0.7305482029914856,0.0954800173640251,0.4312765300273895,289.16387939453125,289.1499938964844,287.68896484375,283.9623413085937,289.0005798339844,297.3384094238281,289.1552429199219,1.0,0.1935461163520813,1.0,1.0,0.2705384492874145,1.0,-0.9515671730041504,0.8225535750389099,0.1290135830640792,0.5877653360366821,0.0,0.0,0.0,22.173503875732425,25.0,-110.3121337890625,-0.0,84.97260284423828,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1018981933594,0.9394224882125854,0.2043081670999527,0.183172270655632,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1089172363281,0.5871144533157349,0.050000000745058,0.0480118133127689,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033630371094,0.7943857312202454,0.1239043921232223,0.0869424194097518,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1089172363281,0.5871144533157349,0.050000000745058,0.0480118133127689,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044616699219,0.7310654520988464,0.0959292575716972,0.4334422647953033,289.1028747558594,289.25,287.766357421875,283.9769897460937,288.9721374511719,297.348388671875,289.0958557128906,1.0,0.1948344409465789,1.0,1.0,0.2590923309326172,1.0,-0.9595657587051392,0.8391045928001404,0.1204611435532569,0.6033856868743896,0.0,0.0,0.0,22.358583450317383,25.0,-89.93264770507812,-0.0,86.82891082763672,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1018981933594,0.9394224882125854,0.2043081670999527,0.183172270655632,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1089172363281,0.5871144533157349,0.050000000745058,0.0480118133127689,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033630371094,0.7943857312202454,0.1239043921232223,0.0869424194097518,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1089172363281,0.5871144533157349,0.050000000745058,0.0480118133127689,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044616699219,0.7310654520988464,0.0959292575716972,0.4334422647953033,289.1028747558594,289.25,287.766357421875,283.9769897460937,288.9721374511719,297.348388671875,289.0958557128906,1.0,0.1948344409465789,1.0,1.0,0.2590923309326172,1.0,-0.9595657587051392,0.8391045928001404,0.1204611435532569,0.6033856868743896,0.0,0.0,0.0,22.358583450317383,25.0,-89.93264770507812,-0.0,86.82891082763672,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
