time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036900,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0756530761719,0.9426224827766418,0.2064172178506851,0.1850667595863342,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08203125,0.5868076682090759,0.050000000745058,0.0480133965611457,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.07696533203125,0.7950137853622437,0.1243539974093437,0.0872625634074211,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08203125,0.5868076682090759,0.050000000745058,0.0480133965611457,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779724121094,0.731228232383728,0.0961197316646575,0.4343516230583191,289.0765380859375,289.25,287.80499267578125,283.9845275878906,288.9601745605469,297.353515625,289.0702209472656,1.0,0.1954454332590103,1.0,1.0,0.2533692419528961,1.0,-0.9633191823959352,0.8470432758331299,0.1162759289145469,0.610899031162262,0.0,0.0,0.0,22.4490909576416,25.0,-80.58104705810547,-0.0,87.71513366699219,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.9457501173019408,0.2085261344909668,0.1869581937789917,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594177246094,0.5864965915679932,0.050000000745058,0.048015009611845,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557861328125,0.7956068515777588,0.1247941851615905,0.087574154138565,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594177246094,0.5864965915679932,0.050000000745058,0.048015009611845,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564270019531,0.7313423156738281,0.0962941646575927,0.4351767897605896,289.0555114746094,289.3500061035156,287.8435974121094,283.9922180175781,289.00555419921875,297.3587951660156,289.0528564453125,1.0,0.1960351169109344,1.0,1.0,0.2559480369091034,1.0,-0.966957688331604,0.8483321070671082,0.1186256259679794,0.6118057370185852,0.0,0.0,0.0,22.53766250610352,25.0,-55.73585891723633,-0.0,88.57750701904297,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06768798828125,0.9522868394851683,0.2128678858280182,0.1908074766397476,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0640563964844,0.5861009955406189,0.050000000745058,0.0480170473456382,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668334960937,0.7970930933952332,0.1257190257310867,0.0882075577974319,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0640563964844,0.5861009955406189,0.050000000745058,0.0480170473456382,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661926269531,0.7317619323730469,0.0966516956686973,0.4367595613002777,289.0671081542969,289.45001220703125,287.920654296875,284.00811767578125,289.12164306640625,297.37066650390625,289.0716247558594,1.0,0.197162315249443,1.0,1.0,0.2611055970191955,1.0,-0.9742424488067628,0.8498819470405579,0.1243605464696884,0.6125257015228271,0.0,0.0,0.0,22.684228897094727,25.0,15.045860290527344,-0.0,90.26895141601562,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06768798828125,0.9522868394851683,0.2128678858280182,0.1908074766397476,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0640563964844,0.5861009955406189,0.050000000745058,0.0480170473456382,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668334960937,0.7970930933952332,0.1257190257310867,0.0882075577974319,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0640563964844,0.5861009955406189,0.050000000745058,0.0480170473456382,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661926269531,0.7317619323730469,0.0966516956686973,0.4367595613002777,289.0671081542969,289.45001220703125,287.920654296875,284.00811767578125,289.12164306640625,297.37066650390625,289.0716247558594,1.0,0.197162315249443,1.0,1.0,0.2611055970191955,1.0,-0.9742424488067628,0.8498819470405579,0.1243605464696884,0.6125257015228271,0.0,0.0,0.0,22.684228897094727,25.0,15.045860290527344,-0.0,90.26895141601562,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11749267578125,0.959681749343872,0.2174477130174636,0.1948578059673309,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.110107421875,0.5862438678741455,0.050000000745058,0.0480162464082241,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158142089844,0.7994548678398132,0.1267647445201873,0.0889146029949188,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.110107421875,0.5862438678741455,0.050000000745058,0.0480162464082241,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146240234375,0.7328460216522217,0.0970786586403846,0.4385810792446136,289.1163635253906,289.54998779296875,287.9975280761719,284.0247802734375,289.23858642578125,297.38494873046875,289.124267578125,1.0,0.1982499957084655,1.0,1.0,0.2662631869316101,1.0,-0.9821364879608154,0.8517431616783142,0.1303933411836624,0.6132925152778625,0.0,0.0,0.0,22.764738082885746,25.0,65.76524353027344,-0.0,91.9950942993164,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11749267578125,0.959681749343872,0.2174477130174636,0.1948578059673309,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.110107421875,0.5862438678741455,0.050000000745058,0.0480162464082241,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158142089844,0.7994548678398132,0.1267647445201873,0.0889146029949188,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.110107421875,0.5862438678741455,0.050000000745058,0.0480162464082241,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146240234375,0.7328460216522217,0.0970786586403846,0.4385810792446136,289.1163635253906,289.54998779296875,287.9975280761719,284.0247802734375,289.23858642578125,297.38494873046875,289.124267578125,1.0,0.1982499957084655,1.0,1.0,0.2662631869316101,1.0,-0.9821364879608154,0.8517431616783142,0.1303933411836624,0.6132925152778625,0.0,0.0,0.0,22.764738082885746,25.0,65.76524353027344,-0.0,91.9950942993164,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2075500488281,0.9677220582962036,0.2222728580236435,0.1991159319877624,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1932067871094,0.5868874788284302,0.050000000745058,0.0480128154158592,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20428466796875,0.8026962876319885,0.1279498487710952,0.089711807668209,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1932067871094,0.5868874788284302,0.050000000745058,0.0480128154158592,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20196533203125,0.7346336841583252,0.0976017192006111,0.4407846331596374,289.2052917480469,289.6499938964844,288.0741882324219,284.04229736328125,289.4430236816406,297.4014587402344,289.2205810546875,1.0,0.1993280798196792,1.0,1.0,0.2819414138793945,1.0,-0.9908402562141418,0.8442903161048889,0.1465499550104141,0.6044538617134094,0.0,0.0,0.0,22.78458404541016,25.0,133.15589904785156,-0.0,93.80323028564452,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2075500488281,0.9677220582962036,0.2222728580236435,0.1991159319877624,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1932067871094,0.5868874788284302,0.050000000745058,0.0480128154158592,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20428466796875,0.8026962876319885,0.1279498487710952,0.089711807668209,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1932067871094,0.5868874788284302,0.050000000745058,0.0480128154158592,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20196533203125,0.7346336841583252,0.0976017192006111,0.4407846331596374,289.2052917480469,289.6499938964844,288.0741882324219,284.04229736328125,289.4430236816406,297.4014587402344,289.2205810546875,1.0,0.1993280798196792,1.0,1.0,0.2819414138793945,1.0,-0.9908402562141418,0.8442903161048889,0.1465499550104141,0.6044538617134094,0.0,0.0,0.0,22.78458404541016,25.0,133.15589904785156,-0.0,93.80323028564452,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3492126464844,0.9765518307685852,0.2274557948112487,0.2036681473255157,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32965087890625,0.5881898403167725,0.050000000745058,0.0480059683322906,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34490966796875,0.8071211576461792,0.1293402910232544,0.0906387493014335,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32965087890625,0.5881898403167725,0.050000000745058,0.0480059683322906,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.7374112606048584,0.098277062177658,0.4435930848121643,289.3462219238281,289.75,288.15057373046875,284.0607604980469,289.66412353515625,297.4210510253906,289.3658142089844,1.0,0.2004323303699493,1.0,1.0,0.2976196706295013,1.0,-1.0007704496383667,0.8362033367156982,0.1645670980215072,0.5945175290107727,0.0,0.0,0.0,22.73008346557617,25.0,193.9807586669922,-0.0,95.7668914794922,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3492126464844,0.9765518307685852,0.2274557948112487,0.2036681473255157,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32965087890625,0.5881898403167725,0.050000000745058,0.0480059683322906,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34490966796875,0.8071211576461792,0.1293402910232544,0.0906387493014335,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32965087890625,0.5881898403167725,0.050000000745058,0.0480059683322906,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.7374112606048584,0.098277062177658,0.4435930848121643,289.3462219238281,289.75,288.15057373046875,284.0607604980469,289.66412353515625,297.4210510253906,289.3658142089844,1.0,0.2004323303699493,1.0,1.0,0.2976196706295013,1.0,-1.0007704496383667,0.8362033367156982,0.1645670980215072,0.5945175290107727,0.0,0.0,0.0,22.73008346557617,25.0,193.9807586669922,-0.0,95.7668914794922,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4322814941406,0.9812057018280028,0.2301850914955139,0.2060673981904983,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.41070556640625,0.5891023874282837,0.050000000745058,0.0480012185871601,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42755126953125,0.8097661137580872,0.1301184594631195,0.091158889234066,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41070556640625,0.5891023874282837,0.050000000745058,0.0480012185871601,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.42413330078125,0.7392206788063049,0.0986794680356979,0.4452758133411407,289.4289855957031,289.75,288.18865966796875,284.0704040527344,289.7776794433594,297.43194580078125,289.4502258300781,1.0,0.2010059803724289,1.0,1.0,0.3054587841033935,1.0,-1.0062823295593262,0.8321016430854797,0.1741807013750076,0.589289665222168,0.0,0.0,0.0,22.67484664916992,25.0,218.1281280517578,-0.0,96.82796478271484,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5213317871094,0.9859470725059508,0.2330023348331451,0.2085458785295486,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4983215332031,0.5901821255683899,0.050000000745058,0.0479956418275833,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5163269042969,0.8126667141914368,0.1309507042169571,0.0917165353894233,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4983215332031,0.5901821255683899,0.050000000745058,0.0479956418275833,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126953125,0.7413130402565002,0.0991254150867462,0.4471496343612671,289.5178527832031,289.8500061035156,288.2267150878906,284.0802917480469,289.8812866210937,297.4434814453125,289.5398254394531,1.0,0.2015991806983947,1.0,1.0,0.3119011223316192,1.0,-1.0121618509292605,0.8294293880462646,0.182732418179512,0.5853480100631714,0.0,0.0,0.0,22.602807998657227,25.0,235.4042816162109,-0.0,97.94847106933594,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70574951171875,0.9953973889350892,0.2388675659894943,0.2137190997600555,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.68145751953125,0.5927599668502808,0.050000000745058,0.0479825139045715,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005310058594,0.8191185593605042,0.132760539650917,0.0929368063807487,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68145751953125,0.5927599668502808,0.050000000745058,0.0479825139045715,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.7462784051895142,0.1001383736729621,0.4514503479003906,289.7020568847656,289.95001220703125,288.3025207519531,284.1010131835937,290.0867919921875,297.4681701660156,289.72491455078125,1.0,0.2028562873601913,1.0,1.0,0.324785828590393,1.0,-1.024963140487671,0.824388325214386,0.2005747556686401,0.577374279499054,0.0,0.0,0.0,22.419767379760746,25.0,256.02838134765625,-0.0,100.3793716430664,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70574951171875,0.9953973889350892,0.2388675659894943,0.2137190997600555,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.68145751953125,0.5927599668502808,0.050000000745058,0.0479825139045715,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005310058594,0.8191185593605042,0.132760539650917,0.0929368063807487,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68145751953125,0.5927599668502808,0.050000000745058,0.0479825139045715,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.7462784051895142,0.1001383736729621,0.4514503479003906,289.7020568847656,289.95001220703125,288.3025207519531,284.1010131835937,290.0867919921875,297.4681701660156,289.72491455078125,1.0,0.2028562873601913,1.0,1.0,0.324785828590393,1.0,-1.024963140487671,0.824388325214386,0.2005747556686401,0.577374279499054,0.0,0.0,0.0,22.419767379760746,25.0,256.02838134765625,-0.0,100.3793716430664,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.899658203125,0.9930272102355956,0.2454437464475631,0.2128161638975143,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87432861328125,0.5916075706481934,0.050000000745058,0.0479882769286632,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944091796875,0.8215048909187317,0.1347372978925705,0.0942930355668068,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.87432861328125,0.5916075706481934,0.050000000745058,0.0479882769286632,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.89044189453125,0.7476857900619507,0.101294606924057,0.4565052390098572,289.8959350585937,290.04998779296875,288.3780517578125,284.1229858398437,290.29400634765625,297.4990539550781,289.9194030761719,1.0,0.2040333151817321,1.0,1.0,0.3376705348491668,1.0,-1.031625747680664,0.8138989806175232,0.2177267968654632,0.5654770135879517,0.0,0.0,0.0,22.64422607421875,25.0,269.3933410644531,-0.0,102.21662139892578,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.899658203125,0.9930272102355956,0.2454437464475631,0.2128161638975143,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87432861328125,0.5916075706481934,0.050000000745058,0.0479882769286632,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944091796875,0.8215048909187317,0.1347372978925705,0.0942930355668068,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.87432861328125,0.5916075706481934,0.050000000745058,0.0479882769286632,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.89044189453125,0.7476857900619507,0.101294606924057,0.4565052390098572,289.8959350585937,290.04998779296875,288.3780517578125,284.1229858398437,290.29400634765625,297.4990539550781,289.9194030761719,1.0,0.2040333151817321,1.0,1.0,0.3376705348491668,1.0,-1.031625747680664,0.8138989806175232,0.2177267968654632,0.5654770135879517,0.0,0.0,0.0,22.64422607421875,25.0,269.3933410644531,-0.0,102.21662139892578,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0843505859375,0.99180406332016,0.2531714737415313,0.2120074927806854,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06201171875,0.5913950204849243,0.050000000745058,0.0479893162846565,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0799865722656,0.8251990675926208,0.1368598043918609,0.0957525745034217,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06201171875,0.5913950204849243,0.050000000745058,0.0479893162846565,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765380859375,0.7504192590713501,0.1025968119502067,0.4621925950050354,290.0812072753906,290.1499938964844,288.4532165527344,284.1463317871094,290.43292236328125,297.5435791015625,290.10125732421875,1.0,0.2051206976175308,1.0,1.0,0.343235582113266,1.0,-1.038951754570007,0.8121503591537476,0.2268014103174209,0.5619117617607117,0.0,0.0,0.0,22.75539779663086,25.0,251.0595092773437,-0.0,104.05908203125,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0843505859375,0.99180406332016,0.2531714737415313,0.2120074927806854,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06201171875,0.5913950204849243,0.050000000745058,0.0479893162846565,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0799865722656,0.8251990675926208,0.1368598043918609,0.0957525745034217,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06201171875,0.5913950204849243,0.050000000745058,0.0479893162846565,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765380859375,0.7504192590713501,0.1025968119502067,0.4621925950050354,290.0812072753906,290.1499938964844,288.4532165527344,284.1463317871094,290.43292236328125,297.5435791015625,290.10125732421875,1.0,0.2051206976175308,1.0,1.0,0.343235582113266,1.0,-1.038951754570007,0.8121503591537476,0.2268014103174209,0.5619117617607117,0.0,0.0,0.0,22.75539779663086,25.0,251.0595092773437,-0.0,104.05908203125,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2470397949219,0.9915420413017272,0.2612368166446686,0.2112305760383606,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2265014648437,0.5919843316078186,0.050000000745058,0.0479862913489341,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431640625,0.8299386501312256,0.1390599906444549,0.0972752422094345,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2265014648437,0.5919843316078186,0.050000000745058,0.0479862913489341,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.239990234375,0.7542760968208313,0.1039937734603881,0.4683538675308227,290.24420166015625,290.25,288.52801513671875,284.1711730957031,290.5656433105469,297.5902099609375,290.2627258300781,1.0,0.206207126379013,1.0,1.0,0.3488006293773651,1.0,-1.0474847555160522,0.8114185929298401,0.2360661327838897,0.558866560459137,0.0,0.0,0.0,22.77553939819336,28.0,229.3607177734375,-0.0,105.98028564453124,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2470397949219,0.9915420413017272,0.2612368166446686,0.2112305760383606,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2265014648437,0.5919843316078186,0.050000000745058,0.0479862913489341,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431640625,0.8299386501312256,0.1390599906444549,0.0972752422094345,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2265014648437,0.5919843316078186,0.050000000745058,0.0479862913489341,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.239990234375,0.7542760968208313,0.1039937734603881,0.4683538675308227,290.24420166015625,290.25,288.52801513671875,284.1711730957031,290.5656433105469,297.5902099609375,290.2627258300781,1.0,0.206207126379013,1.0,1.0,0.3488006293773651,1.0,-1.0474847555160522,0.8114185929298401,0.2360661327838897,0.558866560459137,0.0,0.0,0.0,22.77553939819336,28.0,229.3607177734375,-0.0,105.98028564453124,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247375488281,0.9918221235275269,0.2653282582759857,0.2120611518621444,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30474853515625,0.5913540124893188,0.050000000745058,0.0479894503951072,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3210144042969,0.831268310546875,0.1401822417974472,0.0980558469891548,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.30474853515625,0.5913540124893188,0.050000000745058,0.0479894503951072,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31793212890625,0.7552629709243774,0.1047194823622703,0.4715832471847534,290.3219909667969,290.25,288.5652770996094,284.1841735839844,290.632080078125,297.61199951171875,290.3399963378906,1.0,0.2072487920522689,1.0,1.0,0.3515831530094147,1.0,-1.0533004999160769,0.812113881111145,0.2411866635084152,0.5579422116279602,0.0,0.0,0.0,22.92146110534668,28.0,221.40737915039065,-0.0,107.55972290039062,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.39794921875,0.9923933148384094,0.2693462669849396,0.2138048708438873,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.379638671875,0.5900277495384216,0.050000000745058,0.0479961745440959,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.39471435546875,0.8318074941635132,0.1413174271583557,0.0988490357995033,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.379638671875,0.5900277495384216,0.050000000745058,0.0479961745440959,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919372558594,0.7555274367332458,0.1054673865437507,0.4749192595481872,290.39556884765625,290.3500061035156,288.6024475097656,284.1976013183594,290.6568298339844,297.6236877441406,290.4106140136719,1.0,0.2085801064968109,1.0,1.0,0.3499978184700012,1.0,-1.0603647232055664,0.8189178109169006,0.2414468973875045,0.5627650022506714,0.0,0.0,0.0,23.173429489135746,31.0,201.81057739257807,-0.0,109.63668060302734,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50262451171875,0.9941070675849916,0.2769895195960998,0.2195118516683578,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.49053955078125,0.5856562256813049,0.050000000745058,0.0480188354849815,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50048828125,0.8308818340301514,0.1435698419809341,0.1004452779889106,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.49053955078125,0.5856562256813049,0.050000000745058,0.0480188354849815,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4986877441406,0.7542539834976196,0.1069806441664695,0.481808990240097,290.50103759765625,290.45001220703125,288.67645263671875,284.2257385253906,290.68829345703125,297.6329650878906,290.5111694335937,1.0,0.2120364606380462,1.0,1.0,0.3468271493911743,1.0,-1.0774527788162231,0.8354365825653076,0.2420162409543991,0.5745449066162109,0.0,0.0,0.0,23.947954177856445,34.0,148.5159454345703,-0.0,115.06333923339844,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50262451171875,0.9941070675849916,0.2769895195960998,0.2195118516683578,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.49053955078125,0.5856562256813049,0.050000000745058,0.0480188354849815,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50048828125,0.8308818340301514,0.1435698419809341,0.1004452779889106,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.49053955078125,0.5856562256813049,0.050000000745058,0.0480188354849815,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4986877441406,0.7542539834976196,0.1069806441664695,0.481808990240097,290.50103759765625,290.45001220703125,288.67645263671875,284.2257385253906,290.68829345703125,297.6329650878906,290.5111694335937,1.0,0.2120364606380462,1.0,1.0,0.3468271493911743,1.0,-1.0774527788162231,0.8354365825653076,0.2420162409543991,0.5745449066162109,0.0,0.0,0.0,23.947954177856445,34.0,148.5159454345703,-0.0,115.06333923339844,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805969238281,0.99618798494339,0.2840128540992737,0.227824181318283,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711975097656,0.5791934728622437,0.050000000745058,0.0480538010597229,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8274450898170471,0.1457535773515701,0.1020086333155632,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711975097656,0.5791934728622437,0.050000000745058,0.0480538010597229,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5775451660156,0.7506839036941528,0.108451560139656,0.4886379837989807,290.579345703125,290.54998779296875,288.75,284.25567626953125,290.71905517578125,297.63092041015625,290.58709716796875,1.0,0.2164036482572555,1.0,1.0,0.3436564803123474,1.0,-1.0975855588912964,0.8542240262031555,0.2433615028858184,0.5879141092300415,0.0,0.0,0.0,25.07599449157715,37.0,111.30165100097656,-0.0,122.05475616455078,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805969238281,0.99618798494339,0.2840128540992737,0.227824181318283,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711975097656,0.5791934728622437,0.050000000745058,0.0480538010597229,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8274450898170471,0.1457535773515701,0.1020086333155632,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711975097656,0.5791934728622437,0.050000000745058,0.0480538010597229,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5775451660156,0.7506839036941528,0.108451560139656,0.4886379837989807,290.579345703125,290.54998779296875,288.75,284.25567626953125,290.71905517578125,297.63092041015625,290.58709716796875,1.0,0.2164036482572555,1.0,1.0,0.3436564803123474,1.0,-1.0975855588912964,0.8542240262031555,0.2433615028858184,0.5879141092300415,0.0,0.0,0.0,25.07599449157715,37.0,111.30165100097656,-0.0,122.05475616455078,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6429443359375,0.9980345964431764,0.2908136248588562,0.2376618981361389,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6351623535156,0.5713772177696228,0.050000000745058,0.0480986572802066,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415100097656,0.8227128386497498,0.1482145339250564,0.1036748588085174,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6351623535156,0.5713772177696228,0.050000000745058,0.0480986572802066,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404113769531,0.7460758686065674,0.1102142632007598,0.4961884319782257,290.6418762207031,290.6499938964844,288.8233337402344,284.2872009277344,290.75360107421875,297.6250305175781,290.6482849121094,1.0,0.2215358763933181,1.0,1.0,0.3407581448554992,1.0,-1.1205623149871826,0.8747695684432983,0.2457927167415619,0.6026219725608826,0.0,0.0,0.0,26.499250411987305,25.0,88.27384948730469,-0.0,130.5726318359375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6429443359375,0.9980345964431764,0.2908136248588562,0.2376618981361389,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6351623535156,0.5713772177696228,0.050000000745058,0.0480986572802066,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415100097656,0.8227128386497498,0.1482145339250564,0.1036748588085174,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6351623535156,0.5713772177696228,0.050000000745058,0.0480986572802066,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404113769531,0.7460758686065674,0.1102142632007598,0.4961884319782257,290.6418762207031,290.6499938964844,288.8233337402344,284.2872009277344,290.75360107421875,297.6250305175781,290.6482849121094,1.0,0.2215358763933181,1.0,1.0,0.3407581448554992,1.0,-1.1205623149871826,0.8747695684432983,0.2457927167415619,0.6026219725608826,0.0,0.0,0.0,26.499250411987305,25.0,88.27384948730469,-0.0,130.5726318359375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997054934501648,0.2988672256469726,0.2320135980844497,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.5758877992630005,0.050000000745058,0.0480722673237323,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943054199219,0.8326520919799805,0.1511411964893341,0.1056258305907249,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.5758877992630005,0.050000000745058,0.0480722673237323,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69342041015625,0.7555025815963745,0.1125051453709602,0.5057751536369324,290.694580078125,290.54998779296875,288.89666748046875,284.32000732421875,290.78521728515625,297.62890625,290.69970703125,1.0,0.2209788709878921,1.0,1.0,0.3378598093986511,1.0,-1.127577304840088,0.8837382197380066,0.2438390254974365,0.6097807884216309,0.0,0.0,0.0,25.9208984375,28.0,72.42716217041016,-0.0,131.2930450439453,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997054934501648,0.2988672256469726,0.2320135980844497,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.5758877992630005,0.050000000745058,0.0480722673237323,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943054199219,0.8326520919799805,0.1511411964893341,0.1056258305907249,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.5758877992630005,0.050000000745058,0.0480722673237323,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69342041015625,0.7555025815963745,0.1125051453709602,0.5057751536369324,290.694580078125,290.54998779296875,288.89666748046875,284.32000732421875,290.78521728515625,297.62890625,290.69970703125,1.0,0.2209788709878921,1.0,1.0,0.3378598093986511,1.0,-1.127577304840088,0.8837382197380066,0.2438390254974365,0.6097807884216309,0.0,0.0,0.0,25.9208984375,28.0,72.42716217041016,-0.0,131.2930450439453,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7179870605469,0.9964909553527832,0.3037786781787872,0.2292227447032928,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7120666503906,0.5780931711196899,0.050000000745058,0.0480597428977489,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.71697998046875,0.8378475904464722,0.1527386754751205,0.1067007333040237,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7120666503906,0.5780931711196899,0.050000000745058,0.0480597428977489,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7161560058594,0.7606726288795471,0.1138351708650589,0.5113956332206726,290.7172241210937,290.54998779296875,288.9333190917969,284.3368835449219,290.8028869628906,297.6390075683594,290.7221069335937,1.0,0.2214068472385406,1.0,1.0,0.336410641670227,1.0,-1.132229208946228,0.8890718221664429,0.2431573569774627,0.6138783693313599,0.0,0.0,0.0,25.66217613220215,28.0,66.82669830322266,-0.0,132.01483154296875,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397155761719,0.9961562752723694,0.3088604807853699,0.2276801466941833,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73406982421875,0.5793055891990662,0.050000000745058,0.0480529256165027,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.73883056640625,0.8420737981796265,0.1544104218482971,0.1078364849090576,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73406982421875,0.5793055891990662,0.050000000745058,0.0480529256165027,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.738037109375,0.7650694847106934,0.1152773946523666,0.5175792574882507,290.7390441894531,290.45001220703125,288.9700012207031,284.3540954589844,290.8162841796875,297.6502990722656,290.7435302734375,1.0,0.2221922129392624,1.0,1.0,0.3342635929584503,1.0,-1.1391453742980957,0.8969224691390991,0.2422228902578354,0.6200714111328125,0.0,0.0,0.0,25.58014678955078,31.0,61.8348388671875,-0.0,133.6817626953125,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7772827148437,0.9959409832954408,0.3192314505577087,0.226725235581398,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7725524902344,0.5800535678863525,0.050000000745058,0.0480486676096916,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.77655029296875,0.8489454984664917,0.1579395532608032,0.1102537736296653,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7725524902344,0.5800535678863525,0.050000000745058,0.0480486676096916,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.77593994140625,0.7726951837539673,0.1184443905949592,0.5313474535942078,290.7767333984375,290.3500061035156,289.0433349609375,284.3893737792969,290.8434143066406,297.6725769042969,290.78057861328125,1.0,0.2247849404811859,1.0,1.0,0.3299694359302521,1.0,-1.1574143171310425,0.9160168766975404,0.241397425532341,0.6350366473197937,0.0,0.0,0.0,25.718271255493164,34.0,52.85002136230469,-0.0,138.8629608154297,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7772827148437,0.9959409832954408,0.3192314505577087,0.226725235581398,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7725524902344,0.5800535678863525,0.050000000745058,0.0480486676096916,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.77655029296875,0.8489454984664917,0.1579395532608032,0.1102537736296653,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7725524902344,0.5800535678863525,0.050000000745058,0.0480486676096916,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.77593994140625,0.7726951837539673,0.1184443905949592,0.5313474535942078,290.7767333984375,290.3500061035156,289.0433349609375,284.3893737792969,290.8434143066406,297.6725769042969,290.78057861328125,1.0,0.2247849404811859,1.0,1.0,0.3299694359302521,1.0,-1.1574143171310425,0.9160168766975404,0.241397425532341,0.6350366473197937,0.0,0.0,0.0,25.718271255493164,34.0,52.85002136230469,-0.0,138.8629608154297,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
