time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038940,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121337890625,0.9963153600692748,0.3296509981155395,0.2284025996923446,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075866699219,0.5787372589111328,0.050000000745058,0.0480558387935161,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114624023437,0.8536989092826843,0.1616793423891067,0.112833134829998,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075866699219,0.5787372589111328,0.050000000745058,0.0480558387935161,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8108825683594,0.7786228656768799,0.1219219788908958,0.5466464161872864,290.8116149902344,290.25,289.1166687011719,284.4258728027344,290.8734741210937,297.6925964355469,290.8153076171875,1.0,0.2285925298929214,1.0,1.0,0.3256753087043762,1.0,-1.180902123451233,0.939006507396698,0.2418956160545349,0.6529617309570312,0.0,0.0,0.0,26.22580909729004,37.0,48.73907470703125,-0.0,146.39306640625,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121337890625,0.9963153600692748,0.3296509981155395,0.2284025996923446,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075866699219,0.5787372589111328,0.050000000745058,0.0480558387935161,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114624023437,0.8536989092826843,0.1616793423891067,0.112833134829998,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075866699219,0.5787372589111328,0.050000000745058,0.0480558387935161,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8108825683594,0.7786228656768799,0.1219219788908958,0.5466464161872864,290.8116149902344,290.25,289.1166687011719,284.4258728027344,290.8734741210937,297.6925964355469,290.8153076171875,1.0,0.2285925298929214,1.0,1.0,0.3256753087043762,1.0,-1.180902123451233,0.939006507396698,0.2418956160545349,0.6529617309570312,0.0,0.0,0.0,26.22580909729004,37.0,48.73907470703125,-0.0,146.39306640625,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128967285156,0.9971212148666382,0.3399452269077301,0.2323572933673858,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81646728515625,0.5756132006645203,0.050000000745058,0.0480733476579189,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135070800781,0.8564514517784119,0.165570393204689,0.1155428886413574,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.81646728515625,0.5756132006645203,0.050000000745058,0.0480733476579189,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81402587890625,0.782855212688446,0.1256325095891952,0.5631527304649353,290.8133544921875,290.1083984375,289.19000244140625,284.4635009765625,290.7777709960937,297.7095642089844,290.8097839355469,1.0,0.2334504425525665,1.0,1.0,0.306820809841156,1.0,-1.2087544202804563,0.9843479990959167,0.2244064211845398,0.6923438906669617,0.0,0.0,0.0,27.07052421569824,40.0,-8.105380058288574,-0.0,156.17837524414062,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128967285156,0.9971212148666382,0.3399452269077301,0.2323572933673858,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81646728515625,0.5756132006645203,0.050000000745058,0.0480733476579189,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135070800781,0.8564514517784119,0.165570393204689,0.1155428886413574,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.81646728515625,0.5756132006645203,0.050000000745058,0.0480733476579189,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81402587890625,0.782855212688446,0.1256325095891952,0.5631527304649353,290.8133544921875,290.1083984375,289.19000244140625,284.4635009765625,290.7777709960937,297.7095642089844,290.8097839355469,1.0,0.2334504425525665,1.0,1.0,0.306820809841156,1.0,-1.2087544202804563,0.9843479990959167,0.2244064211845398,0.6923438906669617,0.0,0.0,0.0,27.07052421569824,40.0,-8.105380058288574,-0.0,156.17837524414062,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7645568847656,0.9981582164764404,0.3498106300830841,0.2384727895259857,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718811035156,0.5707212686538696,0.050000000745058,0.0481017976999282,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7655639648437,0.8569303750991821,0.1694446206092834,0.1182753518223762,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718811035156,0.5707212686538696,0.050000000745058,0.0481017976999282,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7664489746094,0.785062313079834,0.1294261515140533,0.5802431106567383,290.7653503417969,289.93438720703125,289.2633361816406,284.5023193359375,290.6823425292969,297.7214660644531,290.7597045898437,1.0,0.2391943931579589,1.0,1.0,0.2879663109779358,1.0,-1.239956021308899,1.032703518867493,0.207252562046051,0.7341086268424988,0.0,0.0,0.0,28.253456115722656,43.0,-57.300724029541016,-0.0,168.1160125732422,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7645568847656,0.9981582164764404,0.3498106300830841,0.2384727895259857,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718811035156,0.5707212686538696,0.050000000745058,0.0481017976999282,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7655639648437,0.8569303750991821,0.1694446206092834,0.1182753518223762,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718811035156,0.5707212686538696,0.050000000745058,0.0481017976999282,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7664489746094,0.785062313079834,0.1294261515140533,0.5802431106567383,290.7653503417969,289.93438720703125,289.2633361816406,284.5023193359375,290.6823425292969,297.7214660644531,290.7597045898437,1.0,0.2391943931579589,1.0,1.0,0.2879663109779358,1.0,-1.239956021308899,1.032703518867493,0.207252562046051,0.7341086268424988,0.0,0.0,0.0,28.253456115722656,43.0,-57.300724029541016,-0.0,168.1160125732422,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340393066406,0.9986726641654968,0.3545661270618438,0.2422392964363098,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.5676708221435547,0.050000000745058,0.048120193183422,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73516845703125,0.8563404083251953,0.1713625192642212,0.1196316704154014,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.5676708221435547,0.050000000745058,0.048120193183422,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.7853996753692627,0.131333589553833,0.5888726711273193,290.7348937988281,289.8970031738281,289.29998779296875,284.5221252441406,290.6391296386719,297.7255249023437,290.728759765625,1.0,0.2423477470874786,1.0,1.0,0.2785390615463257,1.0,-1.2565072774887085,1.0575250387191772,0.1989821791648864,0.7554588913917542,0.0,0.0,0.0,28.970027923583984,43.0,-72.43429565429688,-0.0,174.85696411132812,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.9990000128746032,0.359205961227417,0.2463795393705368,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7077331542969,0.5642858147621155,0.050000000745058,0.0481412261724472,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6985168457031,0.8552821278572083,0.1732671558856964,0.1209811717271804,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7077331542969,0.5642858147621155,0.050000000745058,0.0481412261724472,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6997985839844,0.7852897047996521,0.1332417875528335,0.5975310802459717,290.6981506347656,289.7633361816406,289.336669921875,284.542236328125,290.5582580566406,297.72479248046875,290.6891174316406,1.0,0.2456633001565933,1.0,1.0,0.263279914855957,1.0,-1.2735400199890137,1.089344501495361,0.1841955780982971,0.7836953997612,0.0,0.0,0.0,29.76642227172852,46.0,-97.8609390258789,-0.0,182.0936889648437,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827941894531,0.9990000128746032,0.3680272102355957,0.255665510892868,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.59893798828125,0.5565953850746155,0.050000000745058,0.0481916889548301,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.8517913222312927,0.1769673973321914,0.12362851947546,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59893798828125,0.5565953850746155,0.050000000745058,0.0481916889548301,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58660888671875,0.7837167978286743,0.1370020359754562,0.6147317290306091,290.5844116210937,289.59521484375,289.4100036621094,284.5832214355469,290.4048767089844,297.7178649902344,290.5731201171875,1.0,0.2527016997337341,1.0,1.0,0.2327616065740585,1.0,-1.308632254600525,1.1529629230499268,0.1556693464517593,0.8399686813354492,0.0,0.0,0.0,31.600521087646484,49.0,-147.02182006835938,-0.0,197.9814300537109,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827941894531,0.9990000128746032,0.3680272102355957,0.255665510892868,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.59893798828125,0.5565953850746155,0.050000000745058,0.0481916889548301,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.8517913222312927,0.1769673973321914,0.12362851947546,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59893798828125,0.5565953850746155,0.050000000745058,0.0481916889548301,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58660888671875,0.7837167978286743,0.1370020359754562,0.6147317290306091,290.5844116210937,289.59521484375,289.4100036621094,284.5832214355469,290.4048767089844,297.7178649902344,290.5731201171875,1.0,0.2527016997337341,1.0,1.0,0.2327616065740585,1.0,-1.308632254600525,1.1529629230499268,0.1556693464517593,0.8399686813354492,0.0,0.0,0.0,31.600521087646484,49.0,-147.02182006835938,-0.0,197.9814300537109,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4617614746094,0.9990000128746032,0.3762542903423309,0.2660205960273742,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779357910156,0.5479904413223267,0.050000000745058,0.0482532046735286,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4638977050781,0.8467528820037842,0.1805034577846527,0.126166895031929,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779357910156,0.5479904413223267,0.050000000745058,0.0482532046735286,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4654541015625,0.7805674076080322,0.1406623125076294,0.6315451860427856,290.4633483886719,289.42999267578125,289.4833374023437,284.6252746582031,290.28338623046875,297.7048034667969,290.45269775390625,1.0,0.2601570785045624,1.0,1.0,0.2022433131933212,1.0,-1.3444392681121826,1.2144253253936768,0.1300139874219894,0.8939719200134277,0.0,0.0,0.0,33.74345397949219,52.0,-161.25558471679688,-0.0,215.60952758789065,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4617614746094,0.9990000128746032,0.3762542903423309,0.2660205960273742,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779357910156,0.5479904413223267,0.050000000745058,0.0482532046735286,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4638977050781,0.8467528820037842,0.1805034577846527,0.126166895031929,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779357910156,0.5479904413223267,0.050000000745058,0.0482532046735286,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4654541015625,0.7805674076080322,0.1406623125076294,0.6315451860427856,290.4633483886719,289.42999267578125,289.4833374023437,284.6252746582031,290.28338623046875,297.7048034667969,290.45269775390625,1.0,0.2601570785045624,1.0,1.0,0.2022433131933212,1.0,-1.3444392681121826,1.2144253253936768,0.1300139874219894,0.8939719200134277,0.0,0.0,0.0,33.74345397949219,52.0,-161.25558471679688,-0.0,215.60952758789065,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.338134765625,0.9990000128746032,0.3839900195598602,0.2771409153938293,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3554077148437,0.5390992760658264,0.050000000745058,0.0483235567808151,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3404541015625,0.8409682512283325,0.183939129114151,0.1286314725875854,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3554077148437,0.5390992760658264,0.050000000745058,0.0483235567808151,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3420104980469,0.7765555381774902,0.1442494988441467,0.6480416059494019,290.33984375,289.2677307128906,289.5566711425781,284.6683654785156,290.1543884277344,297.6923217773437,290.3288269042969,1.0,0.2679036855697632,1.0,1.0,0.1633071452379226,1.0,-1.3807183504104614,1.280099868774414,0.1006184592843055,0.9520856142044068,0.0,0.0,0.0,36.1379508972168,55.0,-170.58474731445312,-0.0,234.87222290039065,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.338134765625,0.9990000128746032,0.3839900195598602,0.2771409153938293,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3554077148437,0.5390992760658264,0.050000000745058,0.0483235567808151,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3404541015625,0.8409682512283325,0.183939129114151,0.1286314725875854,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3554077148437,0.5390992760658264,0.050000000745058,0.0483235567808151,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3420104980469,0.7765555381774902,0.1442494988441467,0.6480416059494019,290.33984375,289.2677307128906,289.5566711425781,284.6683654785156,290.1543884277344,297.6923217773437,290.3288269042969,1.0,0.2679036855697632,1.0,1.0,0.1633071452379226,1.0,-1.3807183504104614,1.280099868774414,0.1006184592843055,0.9520856142044068,0.0,0.0,0.0,36.1379508972168,55.0,-170.58474731445312,-0.0,234.87222290039065,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775207519531,0.9990000128746032,0.3911751806735992,0.2888152003288269,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.5304123163223267,0.050000000745058,0.0484005659818649,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814880371094,0.8349822163581848,0.187262549996376,0.1310334652662277,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.5304123163223267,0.050000000745058,0.0484005659818649,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839904785156,0.7722083330154419,0.1477485448122024,0.6642297506332397,290.180419921875,289.1083984375,289.6300048828125,284.7124328613281,289.89764404296875,297.68194580078125,290.16162109375,1.0,0.2758464813232422,1.0,1.0,0.1243709698319435,1.0,-1.4172333478927612,1.3721318244934082,0.0451014712452888,1.036401867866516,0.0,0.0,0.0,38.7335090637207,58.0,-235.9955444335937,-0.0,255.67742919921875,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775207519531,0.9990000128746032,0.3911751806735992,0.2888152003288269,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.5304123163223267,0.050000000745058,0.0484005659818649,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814880371094,0.8349822163581848,0.187262549996376,0.1310334652662277,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.5304123163223267,0.050000000745058,0.0484005659818649,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839904785156,0.7722083330154419,0.1477485448122024,0.6642297506332397,290.180419921875,289.1083984375,289.6300048828125,284.7124328613281,289.89764404296875,297.68194580078125,290.16162109375,1.0,0.2758464813232422,1.0,1.0,0.1243709698319435,1.0,-1.4172333478927612,1.3721318244934082,0.0451014712452888,1.036401867866516,0.0,0.0,0.0,38.7335090637207,58.0,-235.9955444335937,-0.0,255.67742919921875,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0664367675781,0.9990000128746032,0.394416481256485,0.2949069440364837,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0966796875,0.5261462926864624,0.050000000745058,0.0484420210123062,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07049560546875,0.8318148851394653,0.1888105124235153,0.1321756541728973,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0966796875,0.5261462926864624,0.050000000745058,0.0484420210123062,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.07305908203125,0.769823431968689,0.1494102030992508,0.6720365881919861,290.06939697265625,289.0746765136719,289.6666564941406,284.7348327636719,289.7851257324219,297.6766967773437,290.0511474609375,1.0,0.2798599004745483,1.0,1.0,0.1049028784036636,1.0,-1.4353888034820557,1.4152657985687256,0.0201229825615882,1.0757102966308594,0.0,0.0,0.0,40.1113166809082,58.0,-265.65252685546875,-0.0,266.5961303710937,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9695129394531,0.9990000128746032,0.3980917036533355,0.2804211974143982,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9832458496094,0.6947246193885803,0.133761316537857,0.0983474403619766,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725341796875,0.8471031188964844,0.1903396397829055,0.1331657618284225,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9950561523437,0.5365869402885437,0.050000000745058,0.0483442395925521,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9745788574219,0.7858292460441589,0.1510584652423858,0.678932785987854,289.9714660644531,288.9519958496094,289.7033386230469,284.7574462890625,289.740478515625,297.6693115234375,289.9580993652344,1.0,0.2848038673400879,1.0,1.0,0.0847304686903953,1.0,-1.487202286720276,1.4804595708847046,0.0067427032627165,1.1295017004013062,0.0,0.0,0.0,38.5581283569336,78.0,-252.6829071044922,-0.0,285.1703796386719,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8712463378906,0.9990000128746032,0.4069035053253174,0.3021911382675171,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8730773925781,0.7366142272949219,0.1324061155319214,0.1266309469938278,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8721008300781,0.8317616581916809,0.1934157162904739,0.1354125440120697,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793334960937,0.5212783217430115,0.050000000745058,0.0484918355941772,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8726501464844,0.7718785405158997,0.1542435139417648,0.6941126585006714,289.8717346191406,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6642150878906,289.8686218261719,1.0,0.3019019663333893,1.0,1.0,0.0443856380879879,1.0,-1.5684279203414917,1.568126201629639,0.0003016453119926,1.2007733583450315,0.0,0.0,0.0,43.85811233520508,81.0,-140.97499084472656,-0.0,337.1161193847656,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8712463378906,0.9990000128746032,0.4069035053253174,0.3021911382675171,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8730773925781,0.7366142272949219,0.1324061155319214,0.1266309469938278,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8721008300781,0.8317616581916809,0.1934157162904739,0.1354125440120697,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793334960937,0.5212783217430115,0.050000000745058,0.0484918355941772,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8726501464844,0.7718785405158997,0.1542435139417648,0.6941126585006714,289.8717346191406,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6642150878906,289.8686218261719,1.0,0.3019019663333893,1.0,1.0,0.0443856380879879,1.0,-1.5684279203414917,1.568126201629639,0.0003016453119926,1.2007733583450315,0.0,0.0,0.0,43.85811233520508,81.0,-140.97499084472656,-0.0,337.1161193847656,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.85888671875,0.9990000128746032,0.4112499356269836,0.3324689865112304,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585205078125,0.7159808278083801,0.1333682239055633,0.1271798461675644,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586730957031,0.8117316365242004,0.1967790424823761,0.1378599256277084,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85821533203125,0.5036213397979736,0.050000000745058,0.0487161204218864,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.7532563209533691,0.1574016660451889,0.7092832922935486,289.8587646484375,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64483642578125,289.85986328125,1.0,0.316626638174057,1.0,1.0,0.0040408112108707,1.0,-1.6268664598464966,1.6268622875213623,4.168955456407275e-06,1.2474277019500732,0.0,0.0,0.0,50.713661193847656,84.0,-39.91612243652344,-0.0,386.003173828125,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.85888671875,0.9990000128746032,0.4112499356269836,0.3324689865112304,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585205078125,0.7159808278083801,0.1333682239055633,0.1271798461675644,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586730957031,0.8117316365242004,0.1967790424823761,0.1378599256277084,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85821533203125,0.5036213397979736,0.050000000745058,0.0487161204218864,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.7532563209533691,0.1574016660451889,0.7092832922935486,289.8587646484375,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64483642578125,289.85986328125,1.0,0.316626638174057,1.0,1.0,0.0040408112108707,1.0,-1.6268664598464966,1.6268622875213623,4.168955456407275e-06,1.2474277019500732,0.0,0.0,0.0,50.713661193847656,84.0,-39.91612243652344,-0.0,386.003173828125,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858642578125,0.9990000128746032,0.4150382876396179,0.3568063676357269,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88433837890625,0.703472912311554,0.1361503303050995,0.1296318024396896,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.88507080078125,0.7977511882781982,0.2005158066749572,0.1405436545610427,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807983398437,0.4917629063129425,0.050000000745058,0.0489118807017803,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846740722656,0.7416349649429321,0.1607319414615631,0.7248842716217041,289.8853759765625,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.62677001953125,289.8885192871094,1.0,0.3298650085926056,1.0,1.0,0.0024244866799563,1.0,-1.6812189817428589,1.6812158823013306,3.123505621260847e-06,1.2904154062271118,0.0,0.0,0.0,56.8083381652832,72.0,22.618728637695312,-0.0,433.60302734375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858642578125,0.9990000128746032,0.4150382876396179,0.3568063676357269,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88433837890625,0.703472912311554,0.1361503303050995,0.1296318024396896,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.88507080078125,0.7977511882781982,0.2005158066749572,0.1405436545610427,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807983398437,0.4917629063129425,0.050000000745058,0.0489118807017803,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846740722656,0.7416349649429321,0.1607319414615631,0.7248842716217041,289.8853759765625,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.62677001953125,289.8885192871094,1.0,0.3298650085926056,1.0,1.0,0.0024244866799563,1.0,-1.6812189817428589,1.6812158823013306,3.123505621260847e-06,1.2904154062271118,0.0,0.0,0.0,56.8083381652832,72.0,22.618728637695312,-0.0,433.60302734375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4202805459499359,0.3637318313121795,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7053045034408569,0.1400298029184341,0.1331261247396469,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7979297637939453,0.2045871317386627,0.1433650106191635,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886078834533691,0.050000000745058,0.0489698834717273,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7422631978988647,0.1643340289592743,0.7409529685974121,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.6199951171875,289.9382629394531,1.0,0.3360086381435394,1.0,1.0,0.0008081622072495,1.0,-1.716495156288147,1.7164925336837769,2.6587251795717748e-06,1.318478226661682,0.0,0.0,0.0,59.04561233520508,60.0,58.99822235107422,-0.0,460.9848937988281,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4202805459499359,0.3637318313121795,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7053045034408569,0.1400298029184341,0.1331261247396469,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7979297637939453,0.2045871317386627,0.1433650106191635,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886078834533691,0.050000000745058,0.0489698834717273,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7422631978988647,0.1643340289592743,0.7409529685974121,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.6199951171875,289.9382629394531,1.0,0.3360086381435394,1.0,1.0,0.0008081622072495,1.0,-1.716495156288147,1.7164925336837769,2.6587251795717748e-06,1.318478226661682,0.0,0.0,0.0,59.04561233520508,60.0,58.99822235107422,-0.0,460.9848937988281,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9626770019531,0.9990000128746032,0.4243408143520355,0.348928838968277,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.96075439453125,0.7186448574066162,0.1422988325357437,0.1350304782390594,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617004394531,0.8118584752082825,0.2067845910787582,0.1447546929121017,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9567565917969,0.5998796224594116,0.1337692737579345,0.0793254077434539,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9612121582031,0.7547144293785095,0.166310504078865,0.7488573789596558,289.9621276855469,288.3256530761719,290.0333251953125,284.9711303710937,290.0309753417969,297.62420654296875,289.9664611816406,1.0,0.3376603722572326,1.0,1.0,0.0,1.0,-1.7485270500183103,1.74852454662323,2.488965719749104e-06,1.3426904678344729,0.0,0.0,0.0,56.59034729003906,60.0,69.72613525390625,-0.0,473.3870544433594,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9950866699219,0.9990000128746032,0.431420236825943,0.3261650204658508,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.99267578125,0.7373255491256714,0.1447578966617584,0.1371031254529953,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.993896484375,0.8318490982055664,0.2090909630060196,0.1462046653032302,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.99224853515625,0.7170115113258362,0.1335545182228088,0.1253259181976318,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.99322509765625,0.7746754884719849,0.1684179604053497,0.7572420239448547,289.9945068359375,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6357727050781,289.9993896484375,1.0,0.3392066061496734,1.0,1.0,0.0,1.0,-1.7908092737197876,1.7908066511154177,2.59142348113528e-06,1.377015233039856,0.0,0.0,0.0,53.01274108886719,63.0,80.09520721435547,-0.0,489.2131958007813,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.063232421875,0.9990000128746032,0.4450940489768982,0.3240024745464325,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609741210937,0.7468967437744141,0.149979829788208,0.1419113129377365,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621337890625,0.8393322825431824,0.2138321548700332,0.1494552940130233,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605163574219,0.721832811832428,0.1331157088279724,0.1271566450595855,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614929199219,0.7830825448036194,0.1727952361106872,0.7764604091644287,290.0627136230469,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.67254638671875,290.0675048828125,1.0,0.343986451625824,1.0,1.0,0.0,1.0,-1.823161602020264,1.823158860206604,2.683578031792422e-06,1.4024934768676758,0.0,0.0,0.0,53.33954620361328,66.0,91.25965118408205,-0.0,511.24407958984375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.063232421875,0.9990000128746032,0.4450940489768982,0.3240024745464325,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609741210937,0.7468967437744141,0.149979829788208,0.1419113129377365,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621337890625,0.8393322825431824,0.2138321548700332,0.1494552940130233,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605163574219,0.721832811832428,0.1331157088279724,0.1271566450595855,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614929199219,0.7830825448036194,0.1727952361106872,0.7764604091644287,290.0627136230469,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.67254638671875,290.0675048828125,1.0,0.343986451625824,1.0,1.0,0.0,1.0,-1.823161602020264,1.823158860206604,2.683578031792422e-06,1.4024934768676758,0.0,0.0,0.0,53.33954620361328,66.0,91.25965118408205,-0.0,511.24407958984375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13409423828125,0.9990000128746032,0.4573061764240265,0.3241099715232849,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13189697265625,0.755575954914093,0.1556305438280105,0.14715476334095,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330261230469,0.8453118801116943,0.218831866979599,0.1528954952955246,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.13134765625,0.7241801619529724,0.1350885331630706,0.1285307705402374,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13238525390625,0.7900428771972656,0.1774601340293884,0.7970454096794128,290.13360595703125,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7091369628906,290.1385192871094,1.0,0.3497462868690491,1.0,1.0,0.0,1.0,-1.860081911087036,1.8600791692733765,2.791007773339516e-06,1.4315098524093628,0.0,0.0,0.0,54.2269287109375,69.0,97.150146484375,-0.0,538.860595703125,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13409423828125,0.9990000128746032,0.4573061764240265,0.3241099715232849,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13189697265625,0.755575954914093,0.1556305438280105,0.14715476334095,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330261230469,0.8453118801116943,0.218831866979599,0.1528954952955246,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.13134765625,0.7241801619529724,0.1350885331630706,0.1285307705402374,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13238525390625,0.7900428771972656,0.1774601340293884,0.7970454096794128,290.13360595703125,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7091369628906,290.1385192871094,1.0,0.3497462868690491,1.0,1.0,0.0,1.0,-1.860081911087036,1.8600791692733765,2.791007773339516e-06,1.4315098524093628,0.0,0.0,0.0,54.2269287109375,69.0,97.150146484375,-0.0,538.860595703125,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069702148437,0.9990000128746032,0.4692392945289612,0.3249536454677582,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048645019531,0.7642437219619751,0.1616260707378387,0.1527457535266876,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.8509455323219299,0.2240573465824127,0.1565015763044357,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2042541503906,0.7286283373832703,0.1384748667478561,0.1314433217048645,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052917480469,0.7966766953468323,0.1823811382055282,0.818827211856842,290.2065124511719,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7417907714844,290.21142578125,1.0,0.3563979864120483,1.0,1.0,0.0,1.0,-1.9017893075942995,1.9017863273620603,2.915298864536453e-06,1.4642561674118042,0.0,0.0,0.0,55.393184661865234,72.0,100.43563842773438,-0.0,571.770751953125,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069702148437,0.9990000128746032,0.4692392945289612,0.3249536454677582,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048645019531,0.7642437219619751,0.1616260707378387,0.1527457535266876,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.8509455323219299,0.2240573465824127,0.1565015763044357,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2042541503906,0.7286283373832703,0.1384748667478561,0.1314433217048645,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052917480469,0.7966766953468323,0.1823811382055282,0.818827211856842,290.2065124511719,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7417907714844,290.21142578125,1.0,0.3563979864120483,1.0,1.0,0.0,1.0,-1.9017893075942995,1.9017863273620603,2.915298864536453e-06,1.4642561674118042,0.0,0.0,0.0,55.393184661865234,72.0,100.43563842773438,-0.0,571.770751953125,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
