time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040980,297.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.9990000128746032,0.4812438189983368,0.326547235250473,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789611816406,0.7727189660072327,0.1679178476333618,0.1586316525936126,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27996826171875,0.8561636805534363,0.2294882088899612,0.1602575629949569,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783203125,0.734061062335968,0.1427554637193679,0.1353096216917038,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27935791015625,0.8028984665870667,0.1875423938035965,0.8417262434959412,290.280517578125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.77008056640625,290.285400390625,1.0,0.3638114929199219,1.0,1.0,0.0,1.0,-1.9474194049835205,1.947416305541992,3.0547989808837883e-06,1.500040888786316,0.0,0.0,0.0,56.82944107055664,75.0,102.25285339355467,-0.0,609.8007202148438,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.9990000128746032,0.4812438189983368,0.326547235250473,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789611816406,0.7727189660072327,0.1679178476333618,0.1586316525936126,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27996826171875,0.8561636805534363,0.2294882088899612,0.1602575629949569,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783203125,0.734061062335968,0.1427554637193679,0.1353096216917038,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27935791015625,0.8028984665870667,0.1875423938035965,0.8417262434959412,290.280517578125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.77008056640625,290.285400390625,1.0,0.3638114929199219,1.0,1.0,0.0,1.0,-1.9474194049835205,1.947416305541992,3.0547989808837883e-06,1.500040888786316,0.0,0.0,0.0,56.82944107055664,75.0,102.25285339355467,-0.0,609.8007202148438,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182067871094,0.9990000128746032,0.4873077273368835,0.327592521905899,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3162536621094,0.7768646478652954,0.1711646467447281,0.1616739332675933,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172302246094,0.8586292266845703,0.2322760820388794,0.1621879935264587,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.7369818091392517,0.1451383084058761,0.1374963074922561,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.316650390625,0.8058635592460632,0.1902082860469818,0.8535715341567993,290.3178100585937,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.7828369140625,290.3226318359375,1.0,0.3677653968334198,1.0,1.0,0.0,1.0,-1.9714957475662231,1.9714926481246948,3.1298684461944504e-06,1.5189045667648315,0.0,0.0,0.0,57.64026641845703,75.0,102.82654571533205,-0.0,630.6942138671875,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3555603027344,0.9990000128746032,0.4934200942516327,0.3287807703018188,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3536682128906,0.7809478640556335,0.1744752377271652,0.1647784858942031,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546142578125,0.86101233959198,0.2351107597351074,0.1641520261764526,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35302734375,0.7399954199790955,0.1476519554853439,0.1398177295923233,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540344238281,0.8087027668952942,0.1929288655519485,0.8656696677207947,290.35516357421875,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7947998046875,290.3599548339844,1.0,0.3718662559986114,1.0,1.0,0.0,1.0,-1.9963247776031487,1.9963215589523315,3.208331690984778e-06,1.5383455753326416,0.0,0.0,0.0,58.507808685302734,78.0,103.25001525878906,-0.0,652.8286743164062,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3945007324219,0.9990000128746032,0.499832421541214,0.3301496803760528,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926696777344,0.785131573677063,0.1779846101999282,0.1680716872215271,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935852050781,0.8634161353111267,0.238108143210411,0.1662299335002899,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3920288085937,0.7432103157043457,0.1503884941339492,0.1423568874597549,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930053710937,0.8115208148956299,0.1958152651786804,0.8785150051116943,290.3941345214844,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.8065490722656,290.3988647460937,1.0,0.3762755990028381,1.0,1.0,0.0,1.0,-2.0228934288024902,2.022890090942383,3.2934574392129434e-06,1.559134840965271,0.0,0.0,0.0,59.466453552246094,78.0,103.57072448730467,-0.0,677.1683349609375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.9990000128746032,0.5058026909828186,0.3315116465091705,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4287109375,0.7889422178268433,0.1812810897827148,0.171166643500328,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295959472656,0.8655822277069092,0.2409179359674453,0.1681784987449646,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281005859375,0.7462382912635803,0.1530100256204605,0.144797220826149,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290466308594,0.814027726650238,0.1985285878181457,0.8905970454216003,290.4301452636719,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.81689453125,290.4348449707031,1.0,0.3804619610309601,1.0,1.0,0.0,1.0,-2.048025608062744,2.0480222702026367,3.375081178091932e-06,1.578787088394165,0.0,0.0,0.0,60.39730072021485,81.0,103.7883758544922,-0.0,700.8074340820312,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5055847167969,0.9990000128746032,0.5184094309806824,0.3345910310745239,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.7967451214790344,0.1883234977722168,0.1777823269367218,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047302246094,0.8699795603752136,0.2469048202037811,0.1723321974277496,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.7527176737785339,0.158736914396286,0.1501466482877731,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.8190467357635498,0.2043305337429046,0.9164506793022156,290.5052795410156,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8371887207031,290.5098876953125,1.0,0.389511376619339,1.0,1.0,0.0,1.0,-2.10213041305542,2.1021268367767334,3.554427621565992e-06,1.6210535764694214,0.0,0.0,0.0,62.466556549072266,84.0,104.0676498413086,-0.0,753.7186889648438,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5055847167969,0.9990000128746032,0.5184094309806824,0.3345910310745239,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.7967451214790344,0.1883234977722168,0.1777823269367218,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047302246094,0.8699795603752136,0.2469048202037811,0.1723321974277496,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.7527176737785339,0.158736914396286,0.1501466482877731,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.8190467357635498,0.2043305337429046,0.9164506793022156,290.5052795410156,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8371887207031,290.5098876953125,1.0,0.389511376619339,1.0,1.0,0.0,1.0,-2.10213041305542,2.1021268367767334,3.554427621565992e-06,1.6210535764694214,0.0,0.0,0.0,62.466556549072266,84.0,104.0676498413086,-0.0,753.7186889648438,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58074951171875,0.9990000128746032,0.5312561988830566,0.337877094745636,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791931152344,0.8044124245643616,0.1955944299697876,0.1846159249544143,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799560546875,0.8743112683296204,0.2530684471130371,0.176609918475151,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57861328125,0.7594148516654968,0.1647743284702301,0.1558024436235427,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794372558594,0.8239202499389648,0.2103262245655059,0.9431841969490052,290.5804748535156,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.85626220703125,290.5849609375,1.0,0.3989406526088714,1.0,1.0,0.0,1.0,-2.1583213806152344,2.1583175659179688,3.7459251416294137e-06,1.664893627166748,0.0,0.0,0.0,64.68583679199219,87.0,104.20101165771484,-0.0,811.5731811523438,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58074951171875,0.9990000128746032,0.5312561988830566,0.337877094745636,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791931152344,0.8044124245643616,0.1955944299697876,0.1846159249544143,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799560546875,0.8743112683296204,0.2530684471130371,0.176609918475151,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57861328125,0.7594148516654968,0.1647743284702301,0.1558024436235427,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794372558594,0.8239202499389648,0.2103262245655059,0.9431841969490052,290.5804748535156,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.85626220703125,290.5849609375,1.0,0.3989406526088714,1.0,1.0,0.0,1.0,-2.1583213806152344,2.1583175659179688,3.7459251416294137e-06,1.664893627166748,0.0,0.0,0.0,64.68583679199219,87.0,104.20101165771484,-0.0,811.5731811523438,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65594482421875,0.9990000128746032,0.5443594455718994,0.3412434160709381,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65447998046875,0.8118465542793274,0.2030884176492691,0.1916606426239013,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551818847656,0.8786750435829163,0.2594071328639984,0.1810095161199569,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539306640625,0.7663349509239197,0.1710858047008514,0.161724641919136,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8287752270698547,0.2165096998214721,0.970763087272644,290.6557006835937,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.8746032714844,290.6600952148437,1.0,0.4086895585060119,1.0,1.0,0.0,1.0,-2.216346979141236,2.21634292602539,3.949262918467866e-06,1.710110068321228,0.0,0.0,0.0,67.02848815917969,105.0,104.2508316040039,-0.0,874.4161376953125,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65594482421875,0.9990000128746032,0.5443594455718994,0.3412434160709381,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65447998046875,0.8118465542793274,0.2030884176492691,0.1916606426239013,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551818847656,0.8786750435829163,0.2594071328639984,0.1810095161199569,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539306640625,0.7663349509239197,0.1710858047008514,0.161724641919136,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8287752270698547,0.2165096998214721,0.970763087272644,290.6557006835937,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.8746032714844,290.6600952148437,1.0,0.4086895585060119,1.0,1.0,0.0,1.0,-2.216346979141236,2.21634292602539,3.949262918467866e-06,1.710110068321228,0.0,0.0,0.0,67.02848815917969,105.0,104.2508316040039,-0.0,874.4161376953125,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932678222656,0.9990000128746032,0.5508072376251221,0.3482066988945007,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.8114895224571228,0.2069298028945922,0.1953074634075164,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925048828125,0.8763867020606995,0.2626534104347229,0.1832890957593917,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912841796875,0.7660240530967712,0.1743488162755966,0.1648241579532623,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920471191406,0.8273462057113647,0.2196814715862274,0.9850833415985109,290.6930236816406,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8829345703125,290.6974182128906,1.0,0.4159732758998871,1.0,1.0,0.0,1.0,-2.252737045288086,2.252732992172241,4.079347490915097e-06,1.7382522821426392,0.0,0.0,0.0,69.51394653320312,105.0,104.1490478515625,-0.0,919.2760009765624,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308959960937,0.9990000128746032,0.5567501783370972,0.3588310182094574,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294921875,0.8085321187973022,0.2108308225870132,0.1990467607975006,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301025390625,0.8712610602378845,0.2659470736980438,0.1856284290552139,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289428710937,0.7632702589035034,0.1776783317327499,0.1680234372615814,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7296447753906,0.8234350681304932,0.222897008061409,0.9997838139533995,290.7306213378906,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8856201171875,290.7349853515625,1.0,0.4244822561740875,1.0,1.0,0.0,1.0,-2.2942943572998047,2.29429030418396,4.230830199958291e-06,1.7704957723617554,0.0,0.0,0.0,72.98238372802734,108.0,104.28752899169922,-0.0,974.5987548828124,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052062988281,0.9990000128746032,0.5677784085273743,0.3735248446464538,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8038024902344,0.8075664043426514,0.2185987085103988,0.2064579427242279,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80438232421875,0.8667389154434204,0.2724955081939697,0.1902524828910827,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80328369140625,0.7625306248664856,0.1843414008617401,0.1743926405906677,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.803955078125,0.8204711675643921,0.2292723357677459,1.028773069381714,290.804931640625,286.9148864746094,290.87518310546875,285.5797424316406,290.8734741210937,297.8824157714844,290.8091125488281,1.0,0.4385066032409668,1.0,1.0,0.0,1.0,-2.368886947631836,2.368882417678833,4.510477992880624e-06,1.8286038637161253,0.0,0.0,0.0,78.47614288330078,108.0,104.5993194580078,-0.0,1075.6092529296875,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.9990000128746032,0.5680060982704163,0.3737824261188507,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8053283691406,0.8075802326202393,0.2187594622373581,0.2066108435392379,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.805908203125,0.8666843771934509,0.2726309895515442,0.1903477758169174,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048095703125,0.7625473141670227,0.1844797432422638,0.1745244264602661,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.8204428553581238,0.2294039577245712,1.029369235038757,290.8064270019531,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.88238525390625,290.8106384277344,1.0,0.4387834370136261,1.0,1.0,0.0,1.0,-2.370369434356689,2.3703649044036865,4.516126864473336e-06,1.8297563791275024,0.0,0.0,0.0,78.5797348022461,111.0,104.59957885742188,-0.0,1077.65380859375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.9990000128746032,0.5793567299842834,0.3850185573101043,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793640136719,0.8092753887176514,0.2267114073038101,0.2141652107238769,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798828125,0.8651848435401917,0.2793306708335876,0.1950538158416748,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.7643474340438843,0.1913423538208007,0.1810534596443176,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.8200684785842896,0.2359071224927902,1.0587692260742188,290.8804016113281,286.8068542480469,290.9485168457031,285.6357421875,290.9468688964844,297.8821716308594,290.8844909667969,1.0,0.4519225358963012,1.0,1.0,0.0,1.0,-2.441760540008545,2.441755771636963,4.792442723555723e-06,1.8852218389511108,0.0,0.0,0.0,83.3855209350586,111.0,104.54576873779295,-0.0,1178.1248779296875,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821716308594,0.9990000128746032,0.5795938372612,0.3852209150791168,297.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8093295693397522,0.2268759906291961,0.2143211662769317,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.8651768565177917,0.2794693410396576,0.1951509118080139,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.7644034624099731,0.1914847940206527,0.1811885833740234,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809814453125,0.8200805187225342,0.236041635274887,1.059375286102295,290.8819274902344,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8822326660156,290.885986328125,1.0,0.452183336019516,1.0,1.0,0.0,1.0,-2.4431989192962646,2.4431941509246826,4.798096597369295e-06,1.8863390684127808,0.0,0.0,0.0,83.4783935546875,114.0,104.54367065429688,-0.0,1180.18798828125,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.95751953125,0.9990000128746032,0.5913292765617371,0.3948428332805633,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562683105469,0.8121217489242554,0.2348343282938003,0.2219965159893036,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9567565917969,0.8650133013725281,0.2861321866512298,0.1999117285013198,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557800292969,0.7672906517982483,0.1983359307050705,0.1878264099359512,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.8208309412002563,0.2424763590097427,1.0890119075775146,290.957275390625,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8830261230469,290.9612121582031,1.0,0.4648500382900238,1.0,1.0,0.0,1.0,-2.513283491134644,2.5132784843444824,5.077748028270435e-06,1.9407764673233032,0.0,0.0,0.0,88.01300811767578,117.0,104.42522430419922,-0.0,1283.453857421875,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.95751953125,0.9990000128746032,0.5913292765617371,0.3948428332805633,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562683105469,0.8121217489242554,0.2348343282938003,0.2219965159893036,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9567565917969,0.8650133013725281,0.2861321866512298,0.1999117285013198,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557800292969,0.7672906517982483,0.1983359307050705,0.1878264099359512,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.8208309412002563,0.2424763590097427,1.0890119075775146,290.957275390625,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8830261230469,290.9612121582031,1.0,0.4648500382900238,1.0,1.0,0.0,1.0,-2.513283491134644,2.5132784843444824,5.077748028270435e-06,1.9407764673233032,0.0,0.0,0.0,88.01300811767578,117.0,104.42522430419922,-0.0,1283.453857421875,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.9990000128746032,0.6028752326965332,0.4041149616241455,297.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8145155906677246,0.2423978745937347,0.2292946577072143,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8647347092628479,0.292432427406311,0.2044082731008529,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7697357535362244,0.2047674655914306,0.194070890545845,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8213021755218506,0.2484619468450546,1.1166325807571411,291.032470703125,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8817749023437,291.0362854003906,1.0,0.4768178164958954,1.0,1.0,0.0,1.0,-2.5792880058288574,2.579282522201538,5.3484918680624105e-06,1.992037057876587,0.0,0.0,0.0,92.44727325439452,120.0,104.25582885742188,-0.0,1386.30859375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.9990000128746032,0.6028752326965332,0.4041149616241455,297.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8145155906677246,0.2423978745937347,0.2292946577072143,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8647347092628479,0.292432427406311,0.2044082731008529,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7697357535362244,0.2047674655914306,0.194070890545845,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8213021755218506,0.2484619468450546,1.1166325807571411,291.032470703125,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8817749023437,291.0362854003906,1.0,0.4768178164958954,1.0,1.0,0.0,1.0,-2.5792880058288574,2.579282522201538,5.3484918680624105e-06,1.992037057876587,0.0,0.0,0.0,92.44727325439452,120.0,104.25582885742188,-0.0,1386.30859375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.9990000128746032,0.6085959076881409,0.4085539877414703,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.8156605958938599,0.2460802346467971,0.2328356653451919,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694885253906,0.8646463751792908,0.2955037355422973,0.2065901309251785,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.7708806395530701,0.2078682333230972,0.1970718652009964,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8215146064758301,0.2513328790664673,1.1298328638076782,291.07000732421875,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.880615234375,291.0737609863281,1.0,0.4825614392757416,1.0,1.0,0.0,1.0,-2.610966444015503,2.610960960388184,5.480947038449813e-06,2.0166361331939697,0.0,0.0,0.0,94.6120147705078,120.0,104.16244506835938,-0.0,1437.561279296875,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.9990000128746032,0.6142968535423279,0.4128230214118957,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8168191909790039,0.249713510274887,0.2363225221633911,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.8646376132965088,0.2985409498214721,0.208742469549179,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.7720221877098083,0.2109077721834182,0.2000076472759246,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8217548131942749,0.2541393637657165,1.1427079439163208,291.10748291015625,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8792419433594,291.1112060546875,1.0,0.4881556034088135,1.0,1.0,0.0,1.0,-2.641871929168701,2.641866445541382,5.611730557575356e-06,2.0406343936920166,0.0,0.0,0.0,96.73308563232422,123.0,104.07027435302734,-0.0,1488.701171875,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.9990000128746032,0.6211287975311279,0.4177072048187256,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8182563185691833,0.2540251612663269,0.2404525130987167,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.8647553324699402,0.30215585231781,0.2112986147403717,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7734200358390808,0.2144908010959625,0.2034613192081451,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8221065998077393,0.2574395537376404,1.1578137874603271,291.15240478515625,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.87750244140625,291.15606689453125,1.0,0.4946910738945007,1.0,1.0,0.0,1.0,-2.6780788898468018,2.678072929382324,5.76690672460245e-06,2.0687477588653564,0.0,0.0,0.0,99.218994140625,123.0,103.9645538330078,-0.0,1550.01123046875,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6256852746009827,0.4208196401596069,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.8192505240440369,0.2568778693675995,0.243180826306343,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.8649155497550964,0.3045540750026703,0.2129915952682495,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.7743793725967407,0.2168484926223755,0.205729991197586,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8223870396614075,0.2596071064472198,1.1677166223526,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8763427734375,291.1859436035156,1.0,0.498952567577362,1.0,1.0,0.0,1.0,-2.701758861541748,2.7017531394958496,5.8695395637187175e-06,2.087133884429932,0.0,0.0,0.0,100.841552734375,126.0,103.89762878417967,-0.0,1590.9151611328125,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.9990000128746032,0.6345213055610657,0.4265019595623016,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8212763071060181,0.2623594403266907,0.2484147697687149,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.8654249310493469,0.3091773688793182,0.2162498235702514,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388610839844,0.7763211727142334,0.2213513702154159,0.2100544422864914,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8230512142181396,0.2637385129928589,1.186552882194519,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.2986145019531,297.87420654296875,291.24371337890625,1.0,0.5069932341575623,1.0,1.0,0.0,1.0,-2.74662709236145,2.7466211318969727,6.066483365430031e-06,2.1219699382781982,0.0,0.0,0.0,103.89788055419922,126.0,103.77945709228516,-0.0,1670.132080078125,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.9990000128746032,0.6371100544929504,0.428078144788742,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8218954205513,0.2639536261558532,0.24993497133255,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8656237125396729,0.3105255365371704,0.2171986997127533,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557678222656,0.7769126296043396,0.2226547449827194,0.2113042026758194,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8232771158218384,0.2649325132369995,1.1919875144958496,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8736572265625,291.26055908203125,1.0,0.5092952847480774,1.0,1.0,0.0,1.0,-2.7595231533050537,2.759516954421997,6.123688763182145e-06,2.1319820880889893,0.0,0.0,0.0,104.77037811279295,129.0,103.748046875,-0.0,1693.310302734375,1.0,283.1473083496094,288.57684326171875,285.3709411621094,285.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.427728150612821e-21,-2.7138640753064105e-21,-2.7138638733580187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1967163085937,0.9990000128746032,0.6424153447151184,0.4319980144500732,297.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.8233901262283325,0.2674768567085266,0.2536976635456085,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793273925781,0.8660860061645508,0.3132746517658233,0.2195389866828918,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36456298828125,0.7783310413360596,0.2255110591650009,0.2143864631652832,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3178100585937,0.823796272277832,0.2674400210380554,1.2053399085998535,290.2212829589844,285.6200256347656,291.3581848144531,285.9530639648437,291.3567199707031,297.8648376464844,289.8165588378906,1.0,0.5149745345115662,1.0,1.0,0.0,1.0,-2.791322946548462,2.7913167476654053,6.26596420261194e-06,2.15670108795166,0.9952809810638428,0.9952809810638428,0.0,106.94766235351562,129.0,8262.0693359375,-0.0,1751.4315185546875,1.0,283.14996337890625,290.94305419921875,285.5366516113281,286.0181884765625,293.1499938964844,293.1499938964844,283.1499938964844,11526.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7838624119758606,0.7838735580444336,9.32064381231612e-08,4.1544365882873535,4.154426097869873,1.0639545507729052e-05,0.0,0.0,-0.0,3063.9638671875,0.0,16.63738250732422,1871.343017578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.74365234375,0.9990000128746032,0.6336911916732788,0.4432467222213745,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7839050292969,0.8172844052314758,0.2648571729660034,0.2541954517364502,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.770751953125,0.8579968810081482,0.3083251714706421,0.21895532310009,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80157470703125,0.7719804644584656,0.2231265753507614,0.2147130519151687,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7840270996094,0.816905677318573,0.2639167308807373,1.2040290832519531,287.7518615722656,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7553100585937,287.6448669433594,1.0,0.5186883211135864,1.0,1.0,0.0,1.0,-2.803608655929565,2.8036022186279297,6.322738954622764e-06,2.166879177093506,0.9804620742797852,0.9804620742797852,0.0,110.35546112060548,132.0,11887.9775390625,-0.0,1786.4486083984375,1.0,283.1499938964844,287.8060302734375,286.5719909667969,287.1830444335937,293.1499938964844,293.1499938964844,283.1499938964844,11507.8916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8080731630325317,0.8080748319625854,4.567845834912988e-08,4.261781692504883,4.2617716789245605,9.821238563745284e-06,0.0,0.0,-0.0,2935.3408203125,0.0,16.493722915649414,1894.869140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042780,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980651855469,0.9990000128746032,0.6048402786254883,0.493699312210083,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060302734375,0.7794939279556274,0.2549197673797607,0.246083453297615,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80401611328125,0.817462146282196,0.2934108078479767,0.2092621326446533,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.80889892578125,0.7370460629463196,0.2138852030038833,0.2072723805904388,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8061828613281,0.7764976620674133,0.251231849193573,1.1541684865951538,286.8003845214844,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4688720703125,286.77978515625,1.0,0.5229037404060364,1.0,1.0,0.0,1.0,-2.7740185260772705,2.774012327194214,6.191067313920939e-06,2.144512891769409,0.988560676574707,0.988560676574707,0.0,123.29843139648438,120.0,13418.8232421875,-0.0,1802.536865234375,1.0,283.1499938964844,286.401123046875,288.2688293457031,288.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,12424.0048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0280749797821045,1.0280767679214478,7.05275908785552e-08,4.265921115875244,4.265911102294922,9.785954716790002e-06,0.0,0.0,-0.0,3317.08642578125,0.0,33.380889892578125,1895.4366455078125,0.0,0.0,0.2596370279788971,1.0,0.0,3.0,1.0,0.0
12042840,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980651855469,0.9990000128746032,0.6048402786254883,0.493699312210083,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060302734375,0.7794939279556274,0.2549197673797607,0.246083453297615,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80401611328125,0.817462146282196,0.2934108078479767,0.2092621326446533,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.80889892578125,0.7370460629463196,0.2138852030038833,0.2072723805904388,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8061828613281,0.7764976620674133,0.251231849193573,1.1541684865951538,286.8003845214844,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4688720703125,286.77978515625,1.0,0.5229037404060364,1.0,1.0,0.0,1.0,-2.7740185260772705,2.774012327194214,6.191067313920939e-06,2.144512891769409,0.988560676574707,0.988560676574707,0.0,123.29843139648438,120.0,13418.8232421875,-0.0,1802.536865234375,1.0,283.1499938964844,286.401123046875,288.2688293457031,288.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,12424.0048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0280749797821045,1.0280767679214478,7.05275908785552e-08,4.265921115875244,4.265911102294922,9.785954716790002e-06,0.0,0.0,-0.0,3317.08642578125,0.0,33.380889892578125,1895.4366455078125,0.0,0.0,0.2596370279788971,1.0,0.0,3.0,1.0,0.0
12042900,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646057128906,0.9990000128746032,0.5919421315193176,0.5090417861938477,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5721740722656,0.7672891616821289,0.2509280145168304,0.2421491891145706,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57037353515625,0.803999125957489,0.287951648235321,0.2051249146461486,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5747985839844,0.7259870767593384,0.209983229637146,0.2034982740879058,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5723876953125,0.7628803849220276,0.2457573860883712,1.1289339065551758,286.5669860839844,285.58599853515625,291.5,286.064208984375,291.49853515625,297.3592834472656,286.5482482910156,1.0,0.5214505195617676,1.0,1.0,0.0,1.0,-2.747909545898437,2.74790358543396,6.075425517337862e-06,2.1244921684265137,0.9928382635116576,0.9928382635116576,0.0,126.90948486328124,120.0,14020.8701171875,-0.0,1779.7647705078125,1.0,283.1499938964844,286.1463623046875,289.0456848144531,289.6312866210937,293.1499938964844,293.1499938964844,283.1499938964844,13056.603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.007927187718451,1.0,0.0,0.0,1.1581441164016724,1.1581463813781738,8.949917429390555e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.767822265625,0.0,47.62989044189453,1895.4371337890625,0.0,0.0,0.2887276411056518,1.0,0.0,3.0,1.0,0.0
12042960,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37957763671875,0.9990000128746032,0.5806100964546204,0.5172626376152039,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.7597224116325378,0.2476490437984466,0.238814890384674,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.7950966358184814,0.283579021692276,0.2017770856618881,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.387939453125,0.7186488509178162,0.2066470980644226,0.2001764327287674,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.38604736328125,0.7539185881614685,0.2410172522068023,1.1065196990966797,286.3816223144531,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.28173828125,286.36651611328125,1.0,0.5184690952301025,1.0,1.0,0.0,1.0,-2.718832969665528,2.71882700920105,5.947542376816273e-06,2.1020166873931885,0.9957162141799928,0.9957162141799928,0.0,128.35487365722656,108.0,14428.6005859375,-0.0,1742.852783203125,1.0,283.1499938964844,285.9427490234375,289.8118896484375,290.4355773925781,293.1499938964844,293.1499938964844,283.1499938964844,13647.107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1168129816651344,1.0,0.0,0.0,1.268287181854248,1.2682899236679075,1.0733185007438808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.431884765625,0.0,62.50359344482422,1895.4371337890625,0.0,0.0,0.3184535503387451,1.0,0.0,3.0,1.0,0.0
